time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069660,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7928563952445984,0.3371617496013641,0.3065569996833801,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9037949442863464,0.5049530267715454,0.4805371165275574,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9948529601097108,0.6711060404777527,0.4691941738128662,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.78066086769104,0.3220794200897217,0.3085330426692962,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6870299577713013,0.2169348001480102,0.9936973452568054,285.0643615722656,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.20367431640625,285.0657653808594,1.0,0.5956935882568359,1.0,1.0,0.0,1.0,-3.072248935699463,3.0722415447235107,7.525216005888069e-06,2.346217155456543,0.902822494506836,0.902822494506836,0.0,179.70655822753906,187.0,29145.7265625,-0.0,2599.32470703125,1.0,282.1420593261719,284.0435791015625,290.53497314453125,292.41241455078125,293.1499938964844,293.1499938964844,281.8500061035156,35898.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218328356742859,1.0,0.0,0.0,3.657432794570923,3.657456874847412,8.925776455726009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.4033203125,0.0,1540.692626953125,1895.4371337890625,0.0,2672.557373046875,0.906885862350464,1.0,0.0,3.0,1.0,0.0
12069720,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7928563952445984,0.3371617496013641,0.3065569996833801,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9037949442863464,0.5049530267715454,0.4805371165275574,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9948529601097108,0.6711060404777527,0.4691941738128662,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.78066086769104,0.3220794200897217,0.3085330426692962,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6870299577713013,0.2169348001480102,0.9936973452568054,285.0643615722656,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.20367431640625,285.0657653808594,1.0,0.5956935882568359,1.0,1.0,0.0,1.0,-3.072248935699463,3.0722415447235107,7.525216005888069e-06,2.346217155456543,0.902822494506836,0.902822494506836,0.0,179.70655822753906,187.0,29145.7265625,-0.0,2599.32470703125,1.0,282.1420593261719,284.0435791015625,290.53497314453125,292.41241455078125,293.1499938964844,293.1499938964844,281.8500061035156,35898.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218328356742859,1.0,0.0,0.0,3.657432794570923,3.657456874847412,8.925776455726009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.4033203125,0.0,1540.692626953125,1895.4371337890625,0.0,2672.557373046875,0.906885862350464,1.0,0.0,3.0,1.0,0.0
12069780,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7883762121200562,0.3359153866767883,0.3059732615947723,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.898585319519043,0.5032404065132141,0.4794849157333374,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.991849422454834,0.6722221374511719,0.4704984128475189,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7768362164497375,0.3216965794563293,0.3085883557796478,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6836544871330261,0.2167570739984512,0.9944756627082824,284.8545837402344,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.19549560546875,284.8528137207031,1.0,0.5976823568344116,1.0,1.0,0.0,1.0,-3.072864055633545,3.0728566646575928,7.528595233452506e-06,2.34684157371521,0.899847686290741,0.899847686290741,0.0,183.0819091796875,190.0,29796.65234375,-0.0,2618.19775390625,1.0,281.8579406738281,283.8094177246094,290.6015319824219,292.5725402832031,293.1499938964844,293.1499938964844,281.54998779296875,36071.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835659384727478,1.0,0.0,0.0,3.655738592147827,3.655762672424317,8.917509148886893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.33740234375,0.0,1540.0999755859375,1895.4371337890625,0.0,2801.18896484375,0.9065956473350524,1.0,0.0,3.0,1.0,0.0
12069840,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7883762121200562,0.3359153866767883,0.3059732615947723,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.898585319519043,0.5032404065132141,0.4794849157333374,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.991849422454834,0.6722221374511719,0.4704984128475189,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7768362164497375,0.3216965794563293,0.3085883557796478,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6836544871330261,0.2167570739984512,0.9944756627082824,284.8545837402344,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.19549560546875,284.8528137207031,1.0,0.5976823568344116,1.0,1.0,0.0,1.0,-3.072864055633545,3.0728566646575928,7.528595233452506e-06,2.34684157371521,0.899847686290741,0.899847686290741,0.0,183.0819091796875,190.0,29796.65234375,-0.0,2618.19775390625,1.0,281.8579406738281,283.8094177246094,290.6015319824219,292.5725402832031,293.1499938964844,293.1499938964844,281.54998779296875,36071.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835659384727478,1.0,0.0,0.0,3.655738592147827,3.655762672424317,8.917509148886893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.33740234375,0.0,1540.0999755859375,1895.4371337890625,0.0,2801.18896484375,0.9065956473350524,1.0,0.0,3.0,1.0,0.0
12069900,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.7851518392562866,0.3347833454608917,0.3052167594432831,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.8949988484382629,0.5018411874771118,0.4784541130065918,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.9894534349441528,0.6720890998840332,0.470658928155899,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.7740658521652222,0.3211081027984619,0.3082634210586548,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.6811447143554688,0.2163579761981964,0.9936298131942748,284.6817932128906,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1865539550781,284.6723327636719,1.0,0.5984309911727905,1.0,1.0,0.0,1.0,-3.069505453109741,3.069498062133789,7.512275715271244e-06,2.3443310260772705,0.8963836431503296,0.8963836431503296,0.0,185.15939331054688,190.0,30399.2734375,-0.0,2622.573486328125,1.0,281.601318359375,283.6115417480469,290.6341247558594,292.7047424316406,293.1499938964844,293.1499938964844,281.54998779296875,36221.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469536900520325,1.0,0.0,0.0,3.651268243789673,3.651292324066162,8.895713108358905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.7744140625,0.0,1536.236328125,1895.4371337890625,0.0,2906.746826171875,0.9056510925292968,1.0,0.0,3.0,1.0,0.0
12069960,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.7813507318496704,0.3334265351295471,0.3041465878486633,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.8908323645591736,0.5001813769340515,0.4770655930042267,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.986465871334076,0.671659529209137,0.4704770743846893,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.7707836627960205,0.3203093111515045,0.307675838470459,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62652587890625,0.6781208515167236,0.2157758176326751,0.9917981624603271,284.62554931640625,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1755065917969,284.623779296875,1.0,0.5989565849304199,1.0,1.0,0.0,1.0,-3.0634255409240723,3.06341814994812,7.482631190214306e-06,2.339724063873291,0.8936119079589844,0.8936119079589844,0.0,187.44879150390625,193.0,30412.359375,-0.0,2622.779052734375,1.0,281.55792236328125,283.5560913085937,290.5967102050781,292.6249694824219,293.1499938964844,293.1499938964844,281.8500061035156,36345.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522945642471313,1.0,0.0,0.0,3.6437113285064697,3.64373517036438,8.858928595145699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.94091796875,0.0,1528.7601318359375,1895.4371337890625,0.0,2956.766845703125,0.90408855676651,1.0,0.0,3.0,1.0,0.0
12070020,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7763566970825195,0.3323919475078583,0.3028553128242492,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8851451873779297,0.4985002875328064,0.475106418132782,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9827690720558168,0.6732032299041748,0.4711098670959472,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.766425609588623,0.3197713494300842,0.3069586455821991,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6740257143974304,0.2153311073780059,0.989285171031952,284.8201904296875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1717529296875,284.8201904296875,1.0,0.5999687910079956,1.0,1.0,0.0,1.0,-3.056379795074463,3.0563724040985107,7.447785264957929e-06,2.334144353866577,0.8934552073478699,0.8934552073478699,0.0,190.7038116455078,196.0,29555.357421875,-0.0,2626.160888671875,1.0,281.842041015625,283.78375244140625,290.4541931152344,292.3622741699219,293.1499938964844,293.1499938964844,282.1499938964844,36220.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356486558914185,1.0,0.0,0.0,3.634518384933472,3.634542226791382,8.81428377397242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.6044921875,0.0,1517.6573486328125,1895.4371337890625,0.0,2801.089111328125,0.9019823670387268,1.0,0.0,3.0,1.0,0.0
12070080,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7763566970825195,0.3323919475078583,0.3028553128242492,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8851451873779297,0.4985002875328064,0.475106418132782,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9827690720558168,0.6732032299041748,0.4711098670959472,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.766425609588623,0.3197713494300842,0.3069586455821991,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6740257143974304,0.2153311073780059,0.989285171031952,284.8201904296875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1717529296875,284.8201904296875,1.0,0.5999687910079956,1.0,1.0,0.0,1.0,-3.056379795074463,3.0563724040985107,7.447785264957929e-06,2.334144353866577,0.8934552073478699,0.8934552073478699,0.0,190.7038116455078,196.0,29555.357421875,-0.0,2626.160888671875,1.0,281.842041015625,283.78375244140625,290.4541931152344,292.3622741699219,293.1499938964844,293.1499938964844,282.1499938964844,36220.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356486558914185,1.0,0.0,0.0,3.634518384933472,3.634542226791382,8.81428377397242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.6044921875,0.0,1517.6573486328125,1895.4371337890625,0.0,2801.089111328125,0.9019823670387268,1.0,0.0,3.0,1.0,0.0
12070140,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7748886942863464,0.3328350782394409,0.3030511736869812,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8830625414848328,0.4984267055988312,0.4747895002365112,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.982286810874939,0.6765639185905457,0.4732519090175628,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7651991248130798,0.3204271197319031,0.3073961734771728,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6729453802108765,0.2158586084842682,0.9909485578536988,285.0464172363281,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.18328857421875,285.048095703125,1.0,0.6016478538513184,1.0,1.0,0.0,1.0,-3.0613255500793457,3.0613179206848145,7.471672233805293e-06,2.337821245193481,0.8966215252876282,0.8966215252876282,0.0,192.47206115722656,199.0,28855.701171875,-0.0,2644.9736328125,1.0,282.1414489746094,284.0354919433594,290.4093933105469,292.2460327148437,293.1499938964844,293.1499938964844,282.45001220703125,35978.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147258758544922,1.0,0.0,0.0,3.634558916091919,3.634582757949829,8.814480452201678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.55615234375,0.0,1515.8934326171875,1895.4371337890625,0.0,2606.780029296875,0.9018310904502868,1.0,0.0,3.0,1.0,0.0
12070200,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7748886942863464,0.3328350782394409,0.3030511736869812,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8830625414848328,0.4984267055988312,0.4747895002365112,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.982286810874939,0.6765639185905457,0.4732519090175628,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7651991248130798,0.3204271197319031,0.3073961734771728,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6729453802108765,0.2158586084842682,0.9909485578536988,285.0464172363281,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.18328857421875,285.048095703125,1.0,0.6016478538513184,1.0,1.0,0.0,1.0,-3.0613255500793457,3.0613179206848145,7.471672233805293e-06,2.337821245193481,0.8966215252876282,0.8966215252876282,0.0,192.47206115722656,199.0,28855.701171875,-0.0,2644.9736328125,1.0,282.1414489746094,284.0354919433594,290.4093933105469,292.2460327148437,293.1499938964844,293.1499938964844,282.45001220703125,35978.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147258758544922,1.0,0.0,0.0,3.634558916091919,3.634582757949829,8.814480452201678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.55615234375,0.0,1515.8934326171875,1895.4371337890625,0.0,2606.780029296875,0.9018310904502868,1.0,0.0,3.0,1.0,0.0
12070260,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.7746216058731079,0.3339419662952423,0.3039553165435791,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.882218599319458,0.4991608262062073,0.4753568172454834,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.9827613830566406,0.6805402040481567,0.4759392142295837,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.7651302218437195,0.3217480182647705,0.3085438013076782,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.6731253266334534,0.2170107364654541,0.9956722855567932,285.2734680175781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2002258300781,285.2751159667969,1.0,0.6040717959403992,1.0,1.0,0.0,1.0,-3.0733795166015625,3.0733721256256104,7.530603397754021e-06,2.3470160961151123,0.9028257131576538,0.9028257131576538,0.0,194.0084991455078,202.0,28198.01171875,-0.0,2676.504638671875,1.0,282.4414978027344,284.2869567871094,290.404541015625,292.19268798828125,293.1499938964844,293.1499938964844,282.1499938964844,35691.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976378798484802,1.0,0.0,0.0,3.64530086517334,3.64532470703125,8.866659300110769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.0517578125,0.0,1525.6402587890625,1895.4371337890625,0.0,2449.8486328125,0.904037594795227,1.0,0.0,3.0,1.0,0.0
12070320,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.7746216058731079,0.3339419662952423,0.3039553165435791,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.882218599319458,0.4991608262062073,0.4753568172454834,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.9827613830566406,0.6805402040481567,0.4759392142295837,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.7651302218437195,0.3217480182647705,0.3085438013076782,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.6731253266334534,0.2170107364654541,0.9956722855567932,285.2734680175781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2002258300781,285.2751159667969,1.0,0.6040717959403992,1.0,1.0,0.0,1.0,-3.0733795166015625,3.0733721256256104,7.530603397754021e-06,2.3470160961151123,0.9028257131576538,0.9028257131576538,0.0,194.0084991455078,202.0,28198.01171875,-0.0,2676.504638671875,1.0,282.4414978027344,284.2869567871094,290.404541015625,292.19268798828125,293.1499938964844,293.1499938964844,282.1499938964844,35691.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976378798484802,1.0,0.0,0.0,3.64530086517334,3.64532470703125,8.866659300110769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.0517578125,0.0,1525.6402587890625,1895.4371337890625,0.0,2449.8486328125,0.904037594795227,1.0,0.0,3.0,1.0,0.0
12070380,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7720608711242676,0.3333430290222168,0.3040666580200195,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8790609836578369,0.4982500970363617,0.4751830399036407,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9808124899864196,0.6818594336509705,0.477547138929367,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7631601095199585,0.322004497051239,0.3092861473560333,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6716485619544983,0.2174741923809051,0.999589502811432,285.0649108886719,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1971740722656,285.0631103515625,1.0,0.6066470742225647,1.0,1.0,0.0,1.0,-3.080857038497925,3.0808496475219727,7.567925877083326e-06,2.3529937267303467,0.9026708602905272,0.9026708602905272,0.0,196.9578857421875,205.0,28902.234375,-0.0,2706.6494140625,1.0,282.1579895019531,284.052490234375,290.5218505859375,292.4277038574219,293.1499938964844,293.1499938964844,281.8500061035156,35812.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169267773628235,1.0,0.0,0.0,3.653209924697876,3.653233766555786,8.905176400730852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.04541015625,0.0,1535.33935546875,1895.4371337890625,0.0,2627.12158203125,0.9058555364608764,1.0,0.0,3.0,1.0,0.0
12070440,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7720608711242676,0.3333430290222168,0.3040666580200195,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8790609836578369,0.4982500970363617,0.4751830399036407,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9808124899864196,0.6818594336509705,0.477547138929367,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7631601095199585,0.322004497051239,0.3092861473560333,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6716485619544983,0.2174741923809051,0.999589502811432,285.0649108886719,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1971740722656,285.0631103515625,1.0,0.6066470742225647,1.0,1.0,0.0,1.0,-3.080857038497925,3.0808496475219727,7.567925877083326e-06,2.3529937267303467,0.9026708602905272,0.9026708602905272,0.0,196.9578857421875,205.0,28902.234375,-0.0,2706.6494140625,1.0,282.1579895019531,284.052490234375,290.5218505859375,292.4277038574219,293.1499938964844,293.1499938964844,281.8500061035156,35812.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169267773628235,1.0,0.0,0.0,3.653209924697876,3.653233766555786,8.905176400730852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.04541015625,0.0,1535.33935546875,1895.4371337890625,0.0,2627.12158203125,0.9058555364608764,1.0,0.0,3.0,1.0,0.0
12070500,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7694296836853027,0.3323882222175598,0.303501695394516,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8761131763458252,0.4970915913581848,0.4744170904159546,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9784610271453856,0.6816089749336243,0.4776650369167328,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7609818577766418,0.3216082155704498,0.3091746270656585,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6697555780410767,0.2172889113426208,0.9998354315757751,284.8909912109375,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1889953613281,284.8812866210937,1.0,0.6076589226722717,1.0,1.0,0.0,1.0,-3.0795669555664062,3.079559326171875,7.561810434708605e-06,2.352102279663086,0.9005909562110901,0.9005909562110901,0.0,199.07046508789065,205.0,29519.19140625,-0.0,2715.203369140625,1.0,281.9013366699219,283.85302734375,290.5609741210937,292.5733642578125,293.1499938964844,293.1499938964844,281.8500061035156,35943.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313044905662537,1.0,0.0,0.0,3.654027223587036,3.654051303863525,8.909162261261372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.70068359375,0.0,1537.2303466796875,1895.4371337890625,0.0,2760.592529296875,0.9060807824134828,1.0,0.0,3.0,1.0,0.0
12070560,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.7661267518997192,0.3311409056186676,0.3025626838207245,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.872485876083374,0.4955964982509613,0.4732218086719513,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9753558039665222,0.68096524477005,0.4773705899715423,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7581959366798401,0.3209386467933655,0.3087405860424042,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.6672431230545044,0.2168634384870529,0.998842716217041,284.828125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1781616210937,284.8261413574219,1.0,0.6084116101264954,1.0,1.0,0.0,1.0,-3.0749361515045166,3.0749287605285645,7.539256330346689e-06,2.348637104034424,0.8990997672080994,0.8990997672080994,0.0,201.4657440185547,208.0,29514.7421875,-0.0,2718.647216796875,1.0,281.8578796386719,283.7931213378906,290.52227783203125,292.4963684082031,293.1499938964844,293.1499938964844,282.1499938964844,36056.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390622138977051,1.0,0.0,0.0,3.651943206787109,3.651967287063599,8.899002068574191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.85009765625,0.0,1535.7542724609375,1895.4371337890625,0.0,2832.954833984375,0.9057301878929138,1.0,0.0,3.0,1.0,0.0
12070620,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7616764903068542,0.3302636742591858,0.3014337420463562,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8673998117446899,0.4941540956497192,0.4715181887149811,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9713162183761596,0.682060718536377,0.4777006506919861,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7543784379959106,0.3205808699131012,0.3082224726676941,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6637388467788696,0.2166455835103988,0.9974993467330932,285.02459716796875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1734313964844,285.0258483886719,1.0,0.6097719073295593,1.0,1.0,0.0,1.0,-3.0696754455566406,3.0696680545806885,7.513119271607138e-06,2.344465494155884,0.9017060995101928,0.9017060995101928,0.0,204.9867553710937,211.0,28728.1171875,-0.0,2726.74560546875,1.0,282.1420288085937,284.0181579589844,290.3690490722656,292.227294921875,293.1499938964844,293.1499938964844,281.8500061035156,35919.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824783980846405,1.0,0.0,0.0,3.654031276702881,3.654055118560791,8.909181019589596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.50537109375,0.0,1537.057373046875,1895.4371337890625,0.0,2699.945556640625,0.906135618686676,1.0,0.0,3.0,1.0,0.0
12070680,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7616764903068542,0.3302636742591858,0.3014337420463562,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8673998117446899,0.4941540956497192,0.4715181887149811,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9713162183761596,0.682060718536377,0.4777006506919861,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7543784379959106,0.3205808699131012,0.3082224726676941,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6637388467788696,0.2166455835103988,0.9974993467330932,285.02459716796875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1734313964844,285.0258483886719,1.0,0.6097719073295593,1.0,1.0,0.0,1.0,-3.0696754455566406,3.0696680545806885,7.513119271607138e-06,2.344465494155884,0.9017060995101928,0.9017060995101928,0.0,204.9867553710937,211.0,28728.1171875,-0.0,2726.74560546875,1.0,282.1420288085937,284.0181579589844,290.3690490722656,292.227294921875,293.1499938964844,293.1499938964844,281.8500061035156,35919.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824783980846405,1.0,0.0,0.0,3.654031276702881,3.654055118560791,8.909181019589596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.50537109375,0.0,1537.057373046875,1895.4371337890625,0.0,2699.945556640625,0.906135618686676,1.0,0.0,3.0,1.0,0.0
12070740,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.7579914331436157,0.3287539482116699,0.3005799949169159,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.863128125667572,0.4921466112136841,0.4701452851295471,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9678608179092408,0.6819415092468262,0.4781734645366668,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.7512742877006531,0.3198909163475036,0.3079575598239898,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.6609369516372681,0.2162388861179351,0.9971429109573364,284.8114624023437,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1636047363281,284.8095703125,1.0,0.6112122535705566,1.0,1.0,0.0,1.0,-3.0668301582336426,3.0668227672576904,7.499592356907669e-06,2.3424596786499023,0.8981339931488037,0.8981339931488037,0.0,208.1998443603516,214.0,29332.41796875,-0.0,2737.94384765625,1.0,281.85797119140625,283.7818298339844,290.4310913085937,292.3729858398437,293.1499938964844,293.1499938964844,282.1499938964844,36114.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355990052223206,1.0,0.0,0.0,3.6507761478424072,3.650800228118897,8.893315452951356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.4140625,0.0,1534.8905029296875,1895.4371337890625,0.0,2800.62548828125,0.905512809753418,1.0,0.0,3.0,1.0,0.0
12070800,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.7579914331436157,0.3287539482116699,0.3005799949169159,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.863128125667572,0.4921466112136841,0.4701452851295471,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9678608179092408,0.6819415092468262,0.4781734645366668,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.7512742877006531,0.3198909163475036,0.3079575598239898,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.6609369516372681,0.2162388861179351,0.9971429109573364,284.8114624023437,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1636047363281,284.8095703125,1.0,0.6112122535705566,1.0,1.0,0.0,1.0,-3.0668301582336426,3.0668227672576904,7.499592356907669e-06,2.3424596786499023,0.8981339931488037,0.8981339931488037,0.0,208.1998443603516,214.0,29332.41796875,-0.0,2737.94384765625,1.0,281.85797119140625,283.7818298339844,290.4310913085937,292.3729858398437,293.1499938964844,293.1499938964844,282.1499938964844,36114.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355990052223206,1.0,0.0,0.0,3.6507761478424072,3.650800228118897,8.893315452951356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.4140625,0.0,1534.8905029296875,1895.4371337890625,0.0,2800.62548828125,0.905512809753418,1.0,0.0,3.0,1.0,0.0
12070860,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7543448209762573,0.3279268145561218,0.2996235489845276,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8589150309562683,0.4907802641391754,0.4686414897441864,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9643474221229552,0.6829098463058472,0.4785374701023102,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7481595277786255,0.3195363581180572,0.3075378239154815,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6580498814582825,0.2159796208143234,0.9959671497344972,285.0089111328125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1601867675781,285.0101623535156,1.0,0.6124457716941833,1.0,1.0,0.0,1.0,-3.062382459640503,3.062375068664551,7.477680355805205e-06,2.338988304138184,0.9005389213562012,0.9005389213562012,0.0,211.3238220214844,217.0,28548.6796875,-0.0,2745.5048828125,1.0,282.1420288085937,284.0078125,290.32177734375,292.15936279296875,293.1499938964844,293.1499938964844,281.8500061035156,35962.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196168541908264,1.0,0.0,0.0,3.6512608528137207,3.651284694671631,8.895676728570834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.0341796875,0.0,1534.2900390625,1895.4371337890625,0.0,2652.019775390625,0.9055471420288086,1.0,0.0,3.0,1.0,0.0
12070920,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7543448209762573,0.3279268145561218,0.2996235489845276,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8589150309562683,0.4907802641391754,0.4686414897441864,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9643474221229552,0.6829098463058472,0.4785374701023102,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7481595277786255,0.3195363581180572,0.3075378239154815,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6580498814582825,0.2159796208143234,0.9959671497344972,285.0089111328125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1601867675781,285.0101623535156,1.0,0.6124457716941833,1.0,1.0,0.0,1.0,-3.062382459640503,3.062375068664551,7.477680355805205e-06,2.338988304138184,0.9005389213562012,0.9005389213562012,0.0,211.3238220214844,217.0,28548.6796875,-0.0,2745.5048828125,1.0,282.1420288085937,284.0078125,290.32177734375,292.15936279296875,293.1499938964844,293.1499938964844,281.8500061035156,35962.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196168541908264,1.0,0.0,0.0,3.6512608528137207,3.651284694671631,8.895676728570834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.0341796875,0.0,1534.2900390625,1895.4371337890625,0.0,2652.019775390625,0.9055471420288086,1.0,0.0,3.0,1.0,0.0
12070980,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7504474520683289,0.3260788321495056,0.2985462844371795,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.854465126991272,0.488435685634613,0.4670429229736328,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.9603277444839478,0.6822209358215332,0.478688895702362,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7448024153709412,0.3184752464294433,0.3070108294486999,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.6548923850059509,0.2151768803596496,0.9942500591278076,284.794677734375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.148193359375,284.79266357421875,1.0,0.6136351823806763,1.0,1.0,0.0,1.0,-3.0566625595092773,3.056655168533325,7.450315933965612e-06,2.334850549697876,0.8967380523681641,0.8967380523681641,0.0,214.73895263671875,220.0,29128.330078125,-0.0,2752.02734375,1.0,281.8580017089844,283.770751953125,290.3998413085937,292.326904296875,293.1499938964844,293.1499938964844,282.1499938964844,36151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316675424575806,1.0,0.0,0.0,3.646641731262207,3.646665573120117,8.873183787727612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.13427734375,0.0,1530.5684814453125,1895.4371337890625,0.0,2763.974609375,0.9046144485473632,1.0,0.0,3.0,1.0,0.0
12071040,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7504474520683289,0.3260788321495056,0.2985462844371795,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.854465126991272,0.488435685634613,0.4670429229736328,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.9603277444839478,0.6822209358215332,0.478688895702362,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7448024153709412,0.3184752464294433,0.3070108294486999,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.6548923850059509,0.2151768803596496,0.9942500591278076,284.794677734375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.148193359375,284.79266357421875,1.0,0.6136351823806763,1.0,1.0,0.0,1.0,-3.0566625595092773,3.056655168533325,7.450315933965612e-06,2.334850549697876,0.8967380523681641,0.8967380523681641,0.0,214.73895263671875,220.0,29128.330078125,-0.0,2752.02734375,1.0,281.8580017089844,283.770751953125,290.3998413085937,292.326904296875,293.1499938964844,293.1499938964844,282.1499938964844,36151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316675424575806,1.0,0.0,0.0,3.646641731262207,3.646665573120117,8.873183787727612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.13427734375,0.0,1530.5684814453125,1895.4371337890625,0.0,2763.974609375,0.9046144485473632,1.0,0.0,3.0,1.0,0.0
12071100,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7479825615882874,0.3252619206905365,0.2976765930652618,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8517324328422546,0.4873351454734802,0.4658785462379455,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9576286673545836,0.6820793747901917,0.478385180234909,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7426565289497375,0.3179413974285126,0.3064626455307007,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.6528282165527344,0.2147200107574463,0.9922485947608948,284.9405212402344,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14288330078125,284.948974609375,1.0,0.6140133738517761,1.0,1.0,0.0,1.0,-3.0507822036743164,3.0507748126983643,7.421627287840238e-06,2.3303372859954834,0.898062527179718,0.898062527179718,0.0,216.68609619140625,220.0,28421.923828125,-0.0,2750.5751953125,1.0,282.1010437011719,283.9456481933594,290.307373046875,292.1086120605469,293.1499938964844,293.1499938964844,282.1499938964844,36075.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229413628578186,1.0,0.0,0.0,3.644984483718872,3.645008563995361,8.865121117196395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.10791015625,0.0,1528.1571044921875,1895.4371337890625,0.0,2682.840576171875,0.9042566418647766,1.0,0.0,3.0,1.0,0.0
12071160,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7464479804039001,0.3248953521251678,0.2972600162029266,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8499265313148499,0.4866849780082702,0.4651732742786407,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9560744762420654,0.682581901550293,0.4786225855350494,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7412800788879395,0.317713052034378,0.3062001168727875,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6514703035354614,0.2144807279109954,0.9910889267921448,284.99078369140625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.141845703125,284.9918518066406,1.0,0.6144833564758301,1.0,1.0,0.0,1.0,-3.0480031967163086,3.0479958057403564,7.408025339827873e-06,2.3281772136688232,0.8988836407661438,0.8988836407661438,0.0,218.09458923339844,208.0,28314.15234375,-0.0,2752.43017578125,1.0,282.1425170898437,283.9959716796875,290.2900085449219,292.1143493652344,293.1499938964844,293.1499938964844,282.45001220703125,35995.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166866898536682,1.0,0.0,0.0,3.64587926864624,3.6459033489227295,8.869474186212756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.10107421875,0.0,1528.5523681640625,1895.4371337890625,0.0,2624.901611328125,0.9043661952018738,1.0,0.0,3.0,1.0,0.0
12071220,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.7495365142822266,0.32489874958992,0.2968923449516296,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8533120155334473,0.4861754179000854,0.464287132024765,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.961583375930786,0.6845458745956421,0.4796482622623443,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7444164156913757,0.31783527135849,0.3059669435024261,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.6542283892631531,0.2144643664360046,0.9895148277282716,285.2080078125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1464233398437,285.209228515625,1.0,0.6114093661308289,1.0,1.0,0.0,1.0,-3.0455522537231445,3.0455448627471924,7.396230557787931e-06,2.3263537883758545,0.9040886759757996,0.9040886759757996,0.0,213.7328643798828,196.0,27540.392578125,-0.0,2724.94580078125,1.0,282.4416198730469,284.2398681640625,290.2493591308594,292.006103515625,293.1499938964844,293.1499938964844,282.1499938964844,35750.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972511649131775,1.0,0.0,0.0,3.654464483261109,3.6544885635375977,8.911294457902841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.19140625,0.0,1536.275634765625,1895.4371337890625,0.0,2446.320068359375,0.906123697757721,1.0,0.0,3.0,1.0,0.0
12071280,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.7495365142822266,0.32489874958992,0.2968923449516296,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8533120155334473,0.4861754179000854,0.464287132024765,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.961583375930786,0.6845458745956421,0.4796482622623443,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7444164156913757,0.31783527135849,0.3059669435024261,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.6542283892631531,0.2144643664360046,0.9895148277282716,285.2080078125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1464233398437,285.209228515625,1.0,0.6114093661308289,1.0,1.0,0.0,1.0,-3.0455522537231445,3.0455448627471924,7.396230557787931e-06,2.3263537883758545,0.9040886759757996,0.9040886759757996,0.0,213.7328643798828,196.0,27540.392578125,-0.0,2724.94580078125,1.0,282.4416198730469,284.2398681640625,290.2493591308594,292.006103515625,293.1499938964844,293.1499938964844,282.1499938964844,35750.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972511649131775,1.0,0.0,0.0,3.654464483261109,3.6544885635375977,8.911294457902841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.19140625,0.0,1536.275634765625,1895.4371337890625,0.0,2446.320068359375,0.906123697757721,1.0,0.0,3.0,1.0,0.0
12071340,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7544982433319092,0.3234279751777649,0.2958298325538635,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8591115474700928,0.4842433929443359,0.4627394676208496,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9694434404373168,0.6840275526046753,0.4797154068946838,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7496162056922913,0.3170309066772461,0.3053077161312103,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6589570641517639,0.2138483822345733,0.9867169857025146,284.9905700683594,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.138427734375,284.98834228515625,1.0,0.6062870621681213,1.0,1.0,0.0,1.0,-3.0383546352386475,3.038347244262696,7.362042197200935e-06,2.3211681842803955,0.9021896123886108,0.9021896123886108,0.0,206.49221801757807,184.0,28117.57421875,-0.0,2673.31982421875,1.0,282.1579284667969,283.9989013671875,290.35992431640625,292.219970703125,293.1499938964844,293.1499938964844,281.8500061035156,35930.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128421902656555,1.0,0.0,0.0,3.658210515975952,3.6582345962524414,8.929573027671722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.53955078125,0.0,1541.798583984375,1895.4371337890625,0.0,2589.390869140625,0.9070472121238708,1.0,0.0,3.0,1.0,0.0
12071400,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7544982433319092,0.3234279751777649,0.2958298325538635,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8591115474700928,0.4842433929443359,0.4627394676208496,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9694434404373168,0.6840275526046753,0.4797154068946838,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7496162056922913,0.3170309066772461,0.3053077161312103,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6589570641517639,0.2138483822345733,0.9867169857025146,284.9905700683594,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.138427734375,284.98834228515625,1.0,0.6062870621681213,1.0,1.0,0.0,1.0,-3.0383546352386475,3.038347244262696,7.362042197200935e-06,2.3211681842803955,0.9021896123886108,0.9021896123886108,0.0,206.49221801757807,184.0,28117.57421875,-0.0,2673.31982421875,1.0,282.1579284667969,283.9989013671875,290.35992431640625,292.219970703125,293.1499938964844,293.1499938964844,281.8500061035156,35930.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128421902656555,1.0,0.0,0.0,3.658210515975952,3.6582345962524414,8.929573027671722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.53955078125,0.0,1541.798583984375,1895.4371337890625,0.0,2589.390869140625,0.9070472121238708,1.0,0.0,3.0,1.0,0.0
12071460,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7567224502563477,0.3220049440860748,0.2946296334266662,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8619049191474915,0.4825323224067688,0.4612278938293457,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.973056435585022,0.6827064156532288,0.4789682030677795,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.7521034479141235,0.3160909116268158,0.304454892873764,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.661169707775116,0.2131242752075195,0.9834352135658264,284.80743408203125,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1291198730469,284.7977905273437,1.0,0.6028046011924744,1.0,1.0,0.0,1.0,-3.0292317867279053,3.029224395751953,7.318193183891708e-06,2.3143250942230225,0.8989115357398987,0.8989115357398987,0.0,202.4583740234375,184.0,28666.431640625,-0.0,2634.810546875,1.0,281.89764404296875,283.79150390625,290.40093994140625,292.3598022460937,293.1499938964844,293.1499938964844,281.8500061035156,36100.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261637687683105,1.0,0.0,0.0,3.655872106552124,3.655896186828613,8.918160574467038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.01806640625,0.0,1540.4642333984375,1895.4371337890625,0.0,2712.76416015625,0.9065941572189332,1.0,0.0,3.0,1.0,0.0
