time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071520,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.7585182785987854,0.3204286396503448,0.2931609451770782,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8642845749855042,0.4806475937366485,0.4594186842441559,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.9760456085205078,0.681005597114563,0.477797269821167,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.7542047500610352,0.3149795830249786,0.3033572733402252,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6629940271377563,0.2122565507888794,0.9792656898498536,284.746337890625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1190185546875,284.7438659667969,1.0,0.599125325679779,1.0,1.0,0.0,1.0,-3.017554759979248,3.017547607421875,7.26209873391781e-06,2.305497169494629,0.8963488936424255,0.8963488936424255,0.0,198.6406097412109,172.0,28595.671875,-0.0,2592.760986328125,1.0,281.8583679199219,283.7347412109375,290.364013671875,292.2826843261719,293.1499938964844,293.1499938964844,282.1499938964844,36237.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321988582611084,1.0,0.0,0.0,3.6504173278808594,3.6504411697387695,8.891566949387197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.552734375,0.0,1535.4080810546875,1895.4371337890625,0.0,2768.92431640625,0.9055046439170836,1.0,0.0,3.0,1.0,0.0
12071580,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7653433084487915,0.3187454640865326,0.2908389568328857,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8725083470344543,0.4782410264015198,0.4563187658786773,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.985235869884491,0.6798926591873169,0.4762086868286133,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7613082528114319,0.3136491477489471,0.3014227151870727,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6692311763763428,0.2110994309186935,0.9713258147239684,284.936279296875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1106262207031,284.937255859375,1.0,0.5908404588699341,1.0,1.0,0.0,1.0,-2.997241258621216,2.9972341060638428,7.164458111219574e-06,2.2898919582366943,0.8961672186851501,0.8961672186851501,0.0,188.69874572753903,160.0,27694.71875,-0.0,2503.45751953125,1.0,282.1419982910156,283.95587158203125,290.2123718261719,292.0090026855469,293.1499938964844,293.1499938964844,282.45001220703125,36160.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815348744392395,1.0,0.0,0.0,3.643687725067138,3.643711566925049,8.8588137714396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.625,0.0,1527.3555908203125,1895.4371337890625,0.0,2612.533935546875,0.9039809107780457,1.0,0.0,3.0,1.0,0.0
12071640,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7653433084487915,0.3187454640865326,0.2908389568328857,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8725083470344543,0.4782410264015198,0.4563187658786773,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.985235869884491,0.6798926591873169,0.4762086868286133,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7613082528114319,0.3136491477489471,0.3014227151870727,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6692311763763428,0.2110994309186935,0.9713258147239684,284.936279296875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1106262207031,284.937255859375,1.0,0.5908404588699341,1.0,1.0,0.0,1.0,-2.997241258621216,2.9972341060638428,7.164458111219574e-06,2.2898919582366943,0.8961672186851501,0.8961672186851501,0.0,188.69874572753903,160.0,27694.71875,-0.0,2503.45751953125,1.0,282.1419982910156,283.95587158203125,290.2123718261719,292.0090026855469,293.1499938964844,293.1499938964844,282.45001220703125,36160.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815348744392395,1.0,0.0,0.0,3.643687725067138,3.643711566925049,8.8588137714396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.625,0.0,1527.3555908203125,1895.4371337890625,0.0,2612.533935546875,0.9039809107780457,1.0,0.0,3.0,1.0,0.0
12071700,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7706429362297058,0.3184844255447387,0.2902129888534546,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8786132335662842,0.4776395857334137,0.4553318917751312,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9912652969360352,0.68020099401474,0.4760445654392242,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.7665892839431763,0.3134164214134216,0.3008372783660888,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.6739521622657776,0.2108515799045562,0.9686370491981506,285.1000366210937,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.11102294921875,285.1092834472656,1.0,0.5866916179656982,1.0,1.0,0.0,1.0,-2.99116325378418,2.991156101226806,7.135411578929052e-06,2.285240173339844,0.897803783416748,0.897803783416748,0.0,182.88316345214844,160.0,26978.62890625,-0.0,2462.46142578125,1.0,282.3983764648437,284.1483459472656,290.1468811035156,291.8344116210937,293.1499938964844,293.1499938964844,282.45001220703125,36056.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008509874343872,1.0,0.0,0.0,3.642686605453491,3.642710447311402,8.853946269482549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.1201171875,0.0,1525.4722900390625,1895.4371337890625,0.0,2479.2080078125,0.9037336111068726,1.0,0.0,3.0,1.0,0.0
12071760,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7772088646888733,0.3184879124164581,0.2899217009544372,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.8860584497451782,0.4773319065570831,0.4547188282012939,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.9979047775268556,0.6808892488479614,0.4762749075889587,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7730640769004822,0.3134111762046814,0.3005208969116211,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.6797842979431152,0.210796371102333,0.9669353365898132,285.15362548828125,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1138610839844,285.15478515625,1.0,0.5826457738876343,1.0,1.0,0.0,1.0,-2.987867593765259,2.987860679626465,7.119738256733399e-06,2.2827401161193848,0.8986893892288208,0.8986893892288208,0.0,176.68040466308594,148.0,26867.46875,-0.0,2424.803466796875,1.0,282.4420471191406,284.20147705078125,290.1591186523437,291.8774108886719,293.1499938964844,293.1499938964844,282.75,35975.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921007871627808,1.0,0.0,0.0,3.6440062522888175,3.644030094146729,8.860362754603557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.89404296875,0.0,1526.3245849609375,1895.4371337890625,0.0,2399.435302734375,0.9039322137832642,1.0,0.0,3.0,1.0,0.0
12071820,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.7887852787971497,0.3187972605228424,0.2897529602050781,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.8990115523338318,0.4770936965942383,0.4540059864521026,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.9990000128746032,0.6849103569984436,0.4598999619483948,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.7845063805580139,0.3136842548847198,0.3003174066543579,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.6901026368141174,0.2109424769878387,0.9654375910758972,285.3621826171875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1255798339844,285.3627319335937,1.0,0.5737165808677673,1.0,1.0,0.0,1.0,-2.9661808013916016,2.966173887252808,7.016425570327556e-06,2.2660253047943115,0.9035158157348632,0.9035158157348632,0.0,166.24600219726562,136.0,25966.8671875,-0.0,2331.554443359375,1.0,282.7416076660156,284.4380187988281,290.1504821777344,291.8083190917969,293.1499938964844,293.1499938964844,282.45001220703125,35756.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716430425643921,1.0,0.0,0.0,3.6525719165802,3.6525959968566895,8.902067065719166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.3251953125,0.0,1534.2083740234375,1895.4371337890625,0.0,2215.442626953125,0.905698835849762,1.0,0.0,3.0,1.0,0.0
12071880,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.7887852787971497,0.3187972605228424,0.2897529602050781,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.8990115523338318,0.4770936965942383,0.4540059864521026,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.9990000128746032,0.6849103569984436,0.4598999619483948,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.7845063805580139,0.3136842548847198,0.3003174066543579,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.6901026368141174,0.2109424769878387,0.9654375910758972,285.3621826171875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1255798339844,285.3627319335937,1.0,0.5737165808677673,1.0,1.0,0.0,1.0,-2.9661808013916016,2.966173887252808,7.016425570327556e-06,2.2660253047943115,0.9035158157348632,0.9035158157348632,0.0,166.24600219726562,136.0,25966.8671875,-0.0,2331.554443359375,1.0,282.7416076660156,284.4380187988281,290.1504821777344,291.8083190917969,293.1499938964844,293.1499938964844,282.45001220703125,35756.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716430425643921,1.0,0.0,0.0,3.6525719165802,3.6525959968566895,8.902067065719166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.3251953125,0.0,1534.2083740234375,1895.4371337890625,0.0,2215.442626953125,0.905698835849762,1.0,0.0,3.0,1.0,0.0
12071940,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.7994024753570557,0.3174356520175934,0.2887552678585052,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9115501046180724,0.4751982092857361,0.4524711370468139,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9990000128746032,0.6901723146438599,0.4408031404018402,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.7953131198883057,0.3127921223640442,0.2995622456073761,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.6998140215873718,0.2103151679039001,0.962433695793152,285.130615234375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1352844238281,285.1276550292969,1.0,0.5636938214302063,1.0,1.0,0.0,1.0,-2.9346423149108887,2.9346354007720947,6.869657681818353e-06,2.24266004562378,0.9011714458465576,0.9011714458465576,0.0,156.52853393554688,124.0,26357.38671875,-0.0,2227.5693359375,1.0,282.45770263671875,284.1855773925781,290.2709045410156,292.0268249511719,293.1499938964844,293.1499938964844,282.1499938964844,35956.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880968451499939,1.0,0.0,0.0,3.6554245948791504,3.65544867515564,8.915977218748594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.6982421875,0.0,1538.884765625,1895.4371337890625,0.0,2363.132568359375,0.9064391255378724,1.0,0.0,3.0,1.0,0.0
12072000,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.7994024753570557,0.3174356520175934,0.2887552678585052,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9115501046180724,0.4751982092857361,0.4524711370468139,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9990000128746032,0.6901723146438599,0.4408031404018402,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.7953131198883057,0.3127921223640442,0.2995622456073761,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.6998140215873718,0.2103151679039001,0.962433695793152,285.130615234375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1352844238281,285.1276550292969,1.0,0.5636938214302063,1.0,1.0,0.0,1.0,-2.9346423149108887,2.9346354007720947,6.869657681818353e-06,2.24266004562378,0.9011714458465576,0.9011714458465576,0.0,156.52853393554688,124.0,26357.38671875,-0.0,2227.5693359375,1.0,282.45770263671875,284.1855773925781,290.2709045410156,292.0268249511719,293.1499938964844,293.1499938964844,282.1499938964844,35956.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880968451499939,1.0,0.0,0.0,3.6554245948791504,3.65544867515564,8.915977218748594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.6982421875,0.0,1538.884765625,1895.4371337890625,0.0,2363.132568359375,0.9064391255378724,1.0,0.0,3.0,1.0,0.0
12072060,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.808660626411438,0.3145499229431152,0.2861507534980774,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9240134954452516,0.4715989828109741,0.4491192400455475,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.6942916512489319,0.4223052561283111,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8051036596298218,0.3105513155460357,0.2974212765693664,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7084439396858215,0.2086751759052276,0.9546588063240052,284.8727722167969,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1361389160156,284.86962890625,1.0,0.5524862408638,1.0,1.0,0.0,1.0,-2.8933327198028564,2.8933260440826416,6.677979399682954e-06,2.2112536430358887,0.8946568965911865,0.8946568965911865,0.0,146.99517822265625,127.0,26661.310546875,-0.0,2109.192626953125,1.0,282.15838623046875,283.910888671875,290.27178955078125,292.0782165527344,293.1499938964844,293.1499938964844,282.45001220703125,36287.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076411485671997,1.0,0.0,0.0,3.6458725929260254,3.645896434783936,8.869441217029816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.13037109375,0.0,1530.7291259765625,1895.4371337890625,0.0,2541.48779296875,0.9045196771621704,1.0,0.0,3.0,1.0,0.0
12072120,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.808660626411438,0.3145499229431152,0.2861507534980774,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9240134954452516,0.4715989828109741,0.4491192400455475,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.6942916512489319,0.4223052561283111,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8051036596298218,0.3105513155460357,0.2974212765693664,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7084439396858215,0.2086751759052276,0.9546588063240052,284.8727722167969,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1361389160156,284.86962890625,1.0,0.5524862408638,1.0,1.0,0.0,1.0,-2.8933327198028564,2.8933260440826416,6.677979399682954e-06,2.2112536430358887,0.8946568965911865,0.8946568965911865,0.0,146.99517822265625,127.0,26661.310546875,-0.0,2109.192626953125,1.0,282.15838623046875,283.910888671875,290.27178955078125,292.0782165527344,293.1499938964844,293.1499938964844,282.45001220703125,36287.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076411485671997,1.0,0.0,0.0,3.6458725929260254,3.645896434783936,8.869441217029816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.13037109375,0.0,1530.7291259765625,1895.4371337890625,0.0,2541.48779296875,0.9045196771621704,1.0,0.0,3.0,1.0,0.0
12072180,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8134992718696594,0.3129588365554809,0.2841058373451233,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.930838108062744,0.4691673517227173,0.4461936056613922,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.699656069278717,0.4117033779621124,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8101949691772461,0.3089732229709625,0.2954550385475158,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7127382159233093,0.2074512690305709,0.94732266664505,285.0574951171875,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.15045166015625,285.0583801269531,1.0,0.5455769300460815,1.0,1.0,0.0,1.0,-2.86340594291687,2.8633995056152344,6.540028152812738e-06,2.188145875930786,0.8937152028083801,0.8937152028083801,0.0,141.42039489746094,130.0,25705.54296875,-0.0,2031.86865234375,1.0,282.44195556640625,284.1287841796875,290.1094055175781,291.789306640625,293.1499938964844,293.1499938964844,282.75,36227.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886506915092468,1.0,0.0,0.0,3.636617422103882,3.636641502380371,8.824467840895522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.16748046875,0.0,1520.0302734375,1895.4371337890625,0.0,2368.146484375,0.9024456143379213,1.0,0.0,3.0,1.0,0.0
12072240,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8134992718696594,0.3129588365554809,0.2841058373451233,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.930838108062744,0.4691673517227173,0.4461936056613922,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.699656069278717,0.4117033779621124,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8101949691772461,0.3089732229709625,0.2954550385475158,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7127382159233093,0.2074512690305709,0.94732266664505,285.0574951171875,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.15045166015625,285.0583801269531,1.0,0.5455769300460815,1.0,1.0,0.0,1.0,-2.86340594291687,2.8633995056152344,6.540028152812738e-06,2.188145875930786,0.8937152028083801,0.8937152028083801,0.0,141.42039489746094,130.0,25705.54296875,-0.0,2031.86865234375,1.0,282.44195556640625,284.1287841796875,290.1094055175781,291.789306640625,293.1499938964844,293.1499938964844,282.75,36227.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886506915092468,1.0,0.0,0.0,3.636617422103882,3.636641502380371,8.824467840895522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.16748046875,0.0,1520.0302734375,1895.4371337890625,0.0,2368.146484375,0.9024456143379213,1.0,0.0,3.0,1.0,0.0
12072300,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.815434455871582,0.3126872777938843,0.2836430072784424,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.9334208369255066,0.468519926071167,0.4453374445438385,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.9990000128746032,0.7025831937789917,0.4079941809177398,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.8120920658111572,0.3085896670818329,0.294897586107254,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.7143481969833374,0.2071571350097656,0.9452136158943176,285.21978759765625,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.16162109375,285.22955322265625,1.0,0.5433021187782288,1.0,1.0,0.0,1.0,-2.85414981842041,2.8541433811187744,6.497760750789894e-06,2.1810481548309326,0.8949444890022278,0.8949444890022278,0.0,139.55166625976562,130.0,24983.16015625,-0.0,2007.5445556640625,1.0,282.6981811523437,284.3209533691406,290.0400390625,291.6098327636719,293.1499938964844,293.1499938964844,282.75,36130.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726162075996399,1.0,0.0,0.0,3.634181261062622,3.6342053413391113,8.812648957245983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.06591796875,0.0,1516.6158447265625,1895.4371337890625,0.0,2224.10546875,0.90188330411911,1.0,0.0,3.0,1.0,0.0
12072360,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.8172463774681091,0.3126399219036102,0.2835053503513336,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.9357395768165588,0.468142420053482,0.4448609948158264,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.9990000128746032,0.7055878043174744,0.4049549698829651,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.8138108253479004,0.3084197044372558,0.2946238219738006,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.715840220451355,0.2070465236902237,0.9441916942596436,285.2735290527344,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1744689941406,285.274658203125,1.0,0.5416988730430603,1.0,1.0,0.0,1.0,-2.8481953144073486,2.848188877105713,6.470669177360833e-06,2.1764943599700928,0.8954291939735413,0.8954291939735413,0.0,138.09848022460938,133.0,24854.662109375,-0.0,1990.7542724609373,1.0,282.7419738769531,284.3738708496094,290.05157470703125,291.6495056152344,293.1499938964844,293.1499938964844,283.04998779296875,36052.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762435793876648,1.0,0.0,0.0,3.634039878845215,3.634063720703125,8.811963425614522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0,0.0,1515.877685546875,1895.4371337890625,0.0,2133.97119140625,0.901756763458252,1.0,0.0,3.0,1.0,0.0
12072420,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.819583535194397,0.312833309173584,0.2835384011268616,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49249267578125,0.938550353050232,0.4677822291851043,0.4443432986736297,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.9990000128746032,0.7114248275756836,0.4013473391532898,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.8159953355789185,0.3084178864955902,0.2944590151309967,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.717823326587677,0.207135871052742,0.9438578486442566,285.4924011230469,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.19940185546875,285.4937744140625,1.0,0.5400689244270325,1.0,1.0,0.0,1.0,-2.842669010162353,2.8426625728607178,6.445706276281271e-06,2.172327280044556,0.8995683193206787,0.8995683193206787,0.0,136.45156860351562,136.0,24083.583984375,-0.0,1973.78564453125,1.0,283.0414733886719,284.6199645996094,290.04571533203125,291.5853881835937,293.1499938964844,293.1499938964844,283.1499938964844,35832.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396776676177979,1.0,0.0,0.0,3.639684200286865,3.639708042144776,8.839357974466111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.30712890625,0.0,1520.470703125,1895.4371337890625,0.0,1936.8345947265625,0.9008697271347046,1.0,0.0,3.0,1.0,0.0
12072480,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.819583535194397,0.312833309173584,0.2835384011268616,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49249267578125,0.938550353050232,0.4677822291851043,0.4443432986736297,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.9990000128746032,0.7114248275756836,0.4013473391532898,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.8159953355789185,0.3084178864955902,0.2944590151309967,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.717823326587677,0.207135871052742,0.9438578486442566,285.4924011230469,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.19940185546875,285.4937744140625,1.0,0.5400689244270325,1.0,1.0,0.0,1.0,-2.842669010162353,2.8426625728607178,6.445706276281271e-06,2.172327280044556,0.8995683193206787,0.8995683193206787,0.0,136.45156860351562,136.0,24083.583984375,-0.0,1973.78564453125,1.0,283.0414733886719,284.6199645996094,290.04571533203125,291.5853881835937,293.1499938964844,293.1499938964844,283.1499938964844,35832.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396776676177979,1.0,0.0,0.0,3.639684200286865,3.639708042144776,8.839357974466111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.30712890625,0.0,1520.470703125,1895.4371337890625,0.0,1936.8345947265625,0.9008697271347046,1.0,0.0,3.0,1.0,0.0
12072540,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.8197777271270752,0.3126601874828338,0.2835153639316559,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.9384636282920836,0.467137336730957,0.4438651204109192,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.9990000128746032,0.7160201668739319,0.4010118842124939,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.8161641955375671,0.3082753121852875,0.294404536485672,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.7181169986724854,0.2071761041879654,0.94427752494812,285.5721740722656,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.21392822265625,285.572509765625,1.0,0.5399793982505798,1.0,1.0,0.0,1.0,-2.8421006202697754,2.84209418296814,6.443444817705313e-06,2.172037363052368,0.903091847896576,0.903091847896576,0.0,136.30429077148438,139.0,23769.966796875,-0.0,1972.1513671875,1.0,283.1470031738281,284.7108154296875,290.09429931640625,291.6373596191406,293.1499938964844,293.1499938964844,283.04998779296875,35358.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338977456092834,1.0,0.0,0.0,3.630614995956421,3.630638599395752,8.795361168267846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.62109375,0.0,1506.932373046875,1895.4371337890625,0.0,1887.840576171875,0.9021427035331726,1.0,0.0,3.0,1.0,0.0
12072600,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.8197777271270752,0.3126601874828338,0.2835153639316559,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.9384636282920836,0.467137336730957,0.4438651204109192,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.9990000128746032,0.7160201668739319,0.4010118842124939,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.8161641955375671,0.3082753121852875,0.294404536485672,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.7181169986724854,0.2071761041879654,0.94427752494812,285.5721740722656,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.21392822265625,285.572509765625,1.0,0.5399793982505798,1.0,1.0,0.0,1.0,-2.8421006202697754,2.84209418296814,6.443444817705313e-06,2.172037363052368,0.903091847896576,0.903091847896576,0.0,136.30429077148438,139.0,23769.966796875,-0.0,1972.1513671875,1.0,283.1470031738281,284.7108154296875,290.09429931640625,291.6373596191406,293.1499938964844,293.1499938964844,283.04998779296875,35358.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338977456092834,1.0,0.0,0.0,3.630614995956421,3.630638599395752,8.795361168267846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.62109375,0.0,1506.932373046875,1895.4371337890625,0.0,1887.840576171875,0.9021427035331726,1.0,0.0,3.0,1.0,0.0
12072660,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.8184904456138611,0.3120453953742981,0.2831833362579345,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.936582624912262,0.4662350714206695,0.4432515799999237,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.9990000128746032,0.7176320552825928,0.4025500416755676,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8149499297142029,0.307825893163681,0.2941556870937347,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.7171258330345154,0.2069257348775863,0.9438181519508362,285.5067443847656,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.213134765625,285.5039367675781,1.0,0.5403698086738586,1.0,1.0,0.0,1.0,-2.841963291168213,2.841956853866577,6.443088295782218e-06,2.1720542907714844,0.903407096862793,0.903407096862793,0.0,136.91099548339844,139.0,23945.703125,-0.0,1974.8681640625,1.0,283.0614318847656,284.6366577148437,290.1439208984375,291.7341613769531,293.1499938964844,293.1499938964844,283.04998779296875,35593.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740917980670929,1.0,0.0,0.0,3.645355463027954,3.6453795433044434,8.866925895745226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.38134765625,0.0,1524.9666748046875,1895.4371337890625,0.0,1947.408203125,0.9039177298545836,1.0,0.0,3.0,1.0,0.0
12072720,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.816918134689331,0.3114295601844787,0.2827325165271759,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.9344173669815063,0.4654102325439453,0.4425914287567138,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.9990000128746032,0.7181926369667053,0.4043639898300171,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8134677410125732,0.3073534667491913,0.2938084006309509,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.7158470153808594,0.2066118419170379,0.9428415894508362,285.4900207519531,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.208740234375,285.4888916015625,1.0,0.5407199859619141,1.0,1.0,0.0,1.0,-2.8412182331085205,2.8412117958068848,6.439886419684626e-06,2.171565294265747,0.90362286567688,0.90362286567688,0.0,137.6024932861328,142.0,23924.28515625,-0.0,1977.0098876953125,1.0,283.05279541015625,284.6212463378906,290.1439514160156,291.7328186035156,293.1499938964844,293.1499938964844,282.75,35662.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744953989982605,1.0,0.0,0.0,3.649724245071411,3.649748086929321,8.888191587175243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.998046875,0.0,1530.3388671875,1895.4371337890625,0.0,1981.9573974609373,0.9049580693244934,1.0,0.0,3.0,1.0,0.0
12072780,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.8107336163520813,0.308809220790863,0.2808198928833008,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9262335896492004,0.4621862769126892,0.4400485157966614,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.9990000128746032,0.717166543006897,0.4112343192100525,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.807586669921875,0.3052927851676941,0.2922659516334533,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.7105677723884583,0.2050895243883133,0.9377220869064332,285.254638671875,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.18145751953125,285.2523498535156,1.0,0.541673481464386,1.0,1.0,0.0,1.0,-2.8361189365386963,2.8361124992370605,6.417289569071727e-06,2.167895793914795,0.899164617061615,0.899164617061615,0.0,140.15460205078125,145.0,24473.10546875,-0.0,1981.0906982421875,1.0,282.7582702636719,284.3643798828125,290.17108154296875,291.83349609375,293.1499938964844,293.1499938964844,283.04998779296875,36009.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677822113037109,1.0,0.0,0.0,3.6505556106567374,3.650579690933228,8.892241112334887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80908203125,0.0,1533.86083984375,1895.4371337890625,0.0,2181.16943359375,0.9053711891174316,1.0,0.0,3.0,1.0,0.0
12072840,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.8107336163520813,0.308809220790863,0.2808198928833008,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9262335896492004,0.4621862769126892,0.4400485157966614,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.9990000128746032,0.717166543006897,0.4112343192100525,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.807586669921875,0.3052927851676941,0.2922659516334533,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.7105677723884583,0.2050895243883133,0.9377220869064332,285.254638671875,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.18145751953125,285.2523498535156,1.0,0.541673481464386,1.0,1.0,0.0,1.0,-2.8361189365386963,2.8361124992370605,6.417289569071727e-06,2.167895793914795,0.899164617061615,0.899164617061615,0.0,140.15460205078125,145.0,24473.10546875,-0.0,1981.0906982421875,1.0,282.7582702636719,284.3643798828125,290.17108154296875,291.83349609375,293.1499938964844,293.1499938964844,283.04998779296875,36009.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677822113037109,1.0,0.0,0.0,3.6505556106567374,3.650579690933228,8.892241112334887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80908203125,0.0,1533.86083984375,1895.4371337890625,0.0,2181.16943359375,0.9053711891174316,1.0,0.0,3.0,1.0,0.0
12072900,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8070158958435059,0.3077429234981537,0.2796846628189087,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.9214811325073242,0.460766851902008,0.4385392963886261,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.9990000128746032,0.7164706587791443,0.4152799248695373,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988342285156,0.8039810657501221,0.3043408989906311,0.2912826836109161,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.707209050655365,0.2043053656816482,0.93412047624588,285.400634765625,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1694030761719,285.4100341796875,1.0,0.54212486743927,1.0,1.0,0.0,1.0,-2.832289934158325,2.832283735275269,6.400071924872464e-06,2.165014266967773,0.9000188112258911,0.9000188112258911,0.0,141.64111328125,145.0,23805.046875,-0.0,1982.0706787109373,1.0,283.00115966796875,284.5407409667969,290.0477600097656,291.58544921875,293.1499938964844,293.1499938964844,283.04998779296875,35994.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597328424453735,1.0,0.0,0.0,3.649982929229736,3.6500070095062256,8.889451237337198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.40673828125,0.0,1533.1099853515625,1895.4371337890625,0.0,2110.229736328125,0.9053019285202026,1.0,0.0,3.0,1.0,0.0
12072960,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.8042373657226562,0.3071377575397491,0.27904012799263,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.917888879776001,0.4598200023174286,0.4375346302986145,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.9990000128746032,0.7162567377090454,0.4185395240783691,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.8012157678604126,0.3037213385105133,0.2906299531459808,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.7045611143112183,0.2037459909915924,0.9314682483673096,285.4525451660156,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1632080078125,285.4537048339844,1.0,0.5426667332649231,1.0,1.0,0.0,1.0,-2.830250024795532,2.8302435874938965,6.390921043930575e-06,2.163484573364258,0.900249719619751,0.900249719619751,0.0,142.89244079589844,148.0,23703.349609375,-0.0,1984.808837890625,1.0,283.04254150390625,284.591552734375,290.00994873046875,291.5660095214844,293.1499938964844,293.1499938964844,282.75,35966.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526838183403015,1.0,0.0,0.0,3.651082754135132,3.651106834411621,8.894809866433206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.388671875,0.0,1534.1199951171875,1895.4371337890625,0.0,2048.714599609375,0.9054945707321168,1.0,0.0,3.0,1.0,0.0
12073020,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7978389859199524,0.3047331273555755,0.2773773968219757,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.9100385308265686,0.4567722678184509,0.4351823627948761,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.9990000128746032,0.7138628959655762,0.4258575439453125,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7950546145439148,0.3017202019691467,0.2891315519809723,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.6986745595932007,0.202086865901947,0.9255393147468568,285.2334899902344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1373596191406,285.2313232421875,1.0,0.5438182950019836,1.0,1.0,0.0,1.0,-2.8252980709075928,2.825291633605957,6.369028596964199e-06,2.159907341003418,0.8944206237792969,0.8944206237792969,0.0,145.7323455810547,151.0,24226.373046875,-0.0,1990.475341796875,1.0,282.7580261230469,284.3510131835937,290.0774841308594,291.7099609375,293.1499938964844,293.1499938964844,283.04998779296875,36255.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642759084701538,1.0,0.0,0.0,3.642911434173584,3.642935514450073,8.855040505295619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.10205078125,0.0,1527.2052001953125,1895.4371337890625,0.0,2150.1806640625,0.9038383960723876,1.0,0.0,3.0,1.0,0.0
12073080,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7978389859199524,0.3047331273555755,0.2773773968219757,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.9100385308265686,0.4567722678184509,0.4351823627948761,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.9990000128746032,0.7138628959655762,0.4258575439453125,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7950546145439148,0.3017202019691467,0.2891315519809723,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.6986745595932007,0.202086865901947,0.9255393147468568,285.2334899902344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1373596191406,285.2313232421875,1.0,0.5438182950019836,1.0,1.0,0.0,1.0,-2.8252980709075928,2.825291633605957,6.369028596964199e-06,2.159907341003418,0.8944206237792969,0.8944206237792969,0.0,145.7323455810547,151.0,24226.373046875,-0.0,1990.475341796875,1.0,282.7580261230469,284.3510131835937,290.0774841308594,291.7099609375,293.1499938964844,293.1499938964844,283.04998779296875,36255.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642759084701538,1.0,0.0,0.0,3.642911434173584,3.642935514450073,8.855040505295619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.10205078125,0.0,1527.2052001953125,1895.4371337890625,0.0,2150.1806640625,0.9038383960723876,1.0,0.0,3.0,1.0,0.0
12073140,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7913020849227905,0.3030264675617218,0.2756162583827972,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.9024803638458252,0.4543697237968445,0.4326861798763275,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.9990000128746032,0.7117520570755005,0.4334187805652618,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7887304425239563,0.3001148104667663,0.2874963879585266,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.6925228834152222,0.200632631778717,0.9188321828842164,285.4326477050781,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.118896484375,285.4340209960937,1.0,0.5449142456054688,1.0,1.0,0.0,1.0,-2.819236993789673,2.819230556488037,6.341878361126874e-06,2.155341386795044,0.8939584493637085,0.8939584493637085,0.0,148.67630004882812,154.0,23445.0,-0.0,1994.828369140625,1.0,283.0419006347656,284.58026123046875,289.9530334472656,291.4846496582031,293.1499938964844,293.1499938964844,283.1499938964844,36184.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463111281394958,1.0,0.0,0.0,3.635287046432495,3.635311126708984,8.818013270683878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.3349609375,0.0,1518.237548828125,1895.4371337890625,0.0,1993.6234130859373,0.9001186490058899,1.0,0.0,3.0,1.0,0.0
12073200,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7913020849227905,0.3030264675617218,0.2756162583827972,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.9024803638458252,0.4543697237968445,0.4326861798763275,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.9990000128746032,0.7117520570755005,0.4334187805652618,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7887304425239563,0.3001148104667663,0.2874963879585266,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.6925228834152222,0.200632631778717,0.9188321828842164,285.4326477050781,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.118896484375,285.4340209960937,1.0,0.5449142456054688,1.0,1.0,0.0,1.0,-2.819236993789673,2.819230556488037,6.341878361126874e-06,2.155341386795044,0.8939584493637085,0.8939584493637085,0.0,148.67630004882812,154.0,23445.0,-0.0,1994.828369140625,1.0,283.0419006347656,284.58026123046875,289.9530334472656,291.4846496582031,293.1499938964844,293.1499938964844,283.1499938964844,36184.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463111281394958,1.0,0.0,0.0,3.635287046432495,3.635311126708984,8.818013270683878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.3349609375,0.0,1518.237548828125,1895.4371337890625,0.0,1993.6234130859373,0.9001186490058899,1.0,0.0,3.0,1.0,0.0
12073260,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.7864493131637573,0.3018143773078918,0.2746224701404571,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.8968679904937744,0.4525248408317566,0.4310332834720611,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.9990000128746032,0.7101907730102539,0.4396726191043854,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.7839094996452332,0.2989463210105896,0.2864707112312317,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.6877723336219788,0.1995370686054229,0.914257287979126,285.5135498046875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1078491210937,285.5139465332031,1.0,0.5462504029273987,1.0,1.0,0.0,1.0,-2.816839694976806,2.81683349609375,6.331343229248887e-06,2.1536216735839844,0.8929545879364014,0.8929545879364014,0.0,151.2620391845703,157.0,23089.73046875,-0.0,2003.3695068359373,1.0,283.14697265625,284.6742248535156,289.948486328125,291.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,35781.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347074747085571,1.0,0.0,0.0,3.6105332374572754,3.6105568408966064,8.698332294443389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.12109375,0.0,1488.0838623046875,1895.4371337890625,0.0,1894.6761474609373,0.8929422497749329,1.0,0.0,3.0,1.0,0.0
12073320,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.7864493131637573,0.3018143773078918,0.2746224701404571,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.8968679904937744,0.4525248408317566,0.4310332834720611,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.9990000128746032,0.7101907730102539,0.4396726191043854,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.7839094996452332,0.2989463210105896,0.2864707112312317,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.6877723336219788,0.1995370686054229,0.914257287979126,285.5135498046875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1078491210937,285.5139465332031,1.0,0.5462504029273987,1.0,1.0,0.0,1.0,-2.816839694976806,2.81683349609375,6.331343229248887e-06,2.1536216735839844,0.8929545879364014,0.8929545879364014,0.0,151.2620391845703,157.0,23089.73046875,-0.0,2003.3695068359373,1.0,283.14697265625,284.6742248535156,289.948486328125,291.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,35781.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347074747085571,1.0,0.0,0.0,3.6105332374572754,3.6105568408966064,8.698332294443389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.12109375,0.0,1488.0838623046875,1895.4371337890625,0.0,1894.6761474609373,0.8929422497749329,1.0,0.0,3.0,1.0,0.0
