time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073380,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.7812631130218506,0.3002619445323944,0.2734400331974029,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.8909586668014526,0.450362890958786,0.4292194843292236,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.9990000128746032,0.7078253626823425,0.4463321268558502,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.7788694500923157,0.2975758612155914,0.2853648364543915,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.6828619837760925,0.1983325183391571,0.9096224308013916,285.5191955566406,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09429931640625,285.5190734863281,1.0,0.5476956367492676,1.0,1.0,0.0,1.0,-2.8143439292907715,2.814337730407715,6.320427019090857e-06,2.151851177215576,0.8906720280647278,0.8906720280647278,0.0,154.0609130859375,145.0,22937.5703125,-0.0,2012.7562255859373,1.0,283.14996337890625,284.6865234375,289.96746826171875,291.4842224121094,293.1499938964844,293.1499938964844,283.1499938964844,35117.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331327795982361,1.0,0.0,0.0,3.567251205444336,3.567274332046509,8.491036282975983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.51025390625,0.0,1436.5838623046875,1895.4371337890625,0.0,1881.391357421875,0.8822411894798279,1.0,0.0,3.0,1.0,0.0
12073440,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.7812631130218506,0.3002619445323944,0.2734400331974029,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.8909586668014526,0.450362890958786,0.4292194843292236,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.9990000128746032,0.7078253626823425,0.4463321268558502,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.7788694500923157,0.2975758612155914,0.2853648364543915,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.6828619837760925,0.1983325183391571,0.9096224308013916,285.5191955566406,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09429931640625,285.5190734863281,1.0,0.5476956367492676,1.0,1.0,0.0,1.0,-2.8143439292907715,2.814337730407715,6.320427019090857e-06,2.151851177215576,0.8906720280647278,0.8906720280647278,0.0,154.0609130859375,145.0,22937.5703125,-0.0,2012.7562255859373,1.0,283.14996337890625,284.6865234375,289.96746826171875,291.4842224121094,293.1499938964844,293.1499938964844,283.1499938964844,35117.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331327795982361,1.0,0.0,0.0,3.567251205444336,3.567274332046509,8.491036282975983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.51025390625,0.0,1436.5838623046875,1895.4371337890625,0.0,1881.391357421875,0.8822411894798279,1.0,0.0,3.0,1.0,0.0
12073500,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.7806029319763184,0.2993596792221069,0.2726637423038482,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.8902823328971863,0.449146032333374,0.4281140565872192,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.9990000128746032,0.70648193359375,0.4461692869663238,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.7783015370368958,0.2967846095561981,0.2846499383449554,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.6821639537811279,0.1976505517959594,0.9066805243492126,285.5211486816406,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0872802734375,285.5208740234375,1.0,0.5463029742240906,1.0,1.0,0.0,1.0,-2.80750584602356,2.807499647140503,6.290255896601593e-06,2.146856546401977,0.8892540335655212,0.8892540335655212,0.0,153.72756958007812,145.0,22816.689453125,-0.0,2000.0687255859373,1.0,283.1499938964844,284.6929626464844,289.9649963378906,291.4803466796875,293.1499938964844,293.1499938964844,283.1499938964844,34580.95703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733442485332489,1.0,0.0,0.0,3.53381609916687,3.5338387489318848,8.332611969308346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.01220703125,0.0,1397.429443359375,1895.4371337890625,0.0,1884.0013427734373,0.8768428564071655,1.0,0.0,3.0,1.0,0.0
12073560,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7812357544898987,0.2984136939048767,0.2717976868152618,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.8911148905754089,0.4478718042373657,0.4269034564495086,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.9990000128746032,0.7055701017379761,0.4436969757080078,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7790182828903198,0.2959429621696472,0.2838392853736877,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.6826180219650269,0.1969320476055145,0.9033443927764891,285.5173034667969,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0820617675781,285.5167541503906,1.0,0.5439330339431763,1.0,1.0,0.0,1.0,-2.7970590591430664,2.7970528602600098,6.243760253710207e-06,2.138974666595459,0.8875499367713928,0.8875499367713928,0.0,152.2368927001953,148.0,22683.302734375,-0.0,1976.119384765625,1.0,283.1499938964844,284.69317626953125,289.9560852050781,291.4679260253906,293.1499938964844,293.1499938964844,283.1499938964844,34324.10546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336128950119019,1.0,0.0,0.0,3.513406991958618,3.5134294033050537,8.236642656811455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.36962890625,0.0,1374.3756103515625,1895.4371337890625,0.0,1885.4383544921875,0.8690682649612427,1.0,0.0,3.0,1.0,0.0
12073620,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7805054187774658,0.297393798828125,0.27088463306427,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.8903782963752747,0.4464888274669647,0.4256101548671722,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.9990000128746032,0.7048527598381042,0.4434204399585724,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7783766984939575,0.2950202524662018,0.2829765379428863,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.6818314790725708,0.1961540281772613,0.8998605012893677,285.5179443359375,285.75469970703125,293.50103759765625,286.9440002441406,293.5019836425781,297.0777282714844,285.5177917480469,1.0,0.5428419709205627,1.0,1.0,0.0,1.0,-2.7888405323028564,2.7888343334198,6.206942543940386e-06,2.132606029510498,0.8855694532394409,0.8855694532394409,0.0,151.7845458984375,148.0,22537.169921875,-0.0,1960.8248291015625,1.0,283.1499938964844,284.7001037597656,289.9413757324219,291.4464111328125,293.1499938964844,293.1499938964844,283.1499938964844,33723.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332270741462708,1.0,0.0,0.0,3.473919630050659,3.4739415645599365,8.052539328673447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.93017578125,0.0,1329.7420654296875,1895.4371337890625,0.0,1882.18603515625,0.8622569441795349,1.0,0.0,3.0,1.0,0.0
12073680,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.7793186902999878,0.2964915633201599,0.2700964212417602,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.8890955448150635,0.445262998342514,0.424482136964798,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.9990000128746032,0.704079806804657,0.4441086947917938,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.7772589325904846,0.2941915094852447,0.2822203934192657,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.6806447505950928,0.1954614818096161,0.8968519568443298,285.5166931152344,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0738830566406,285.5165100097656,1.0,0.5421600341796875,1.0,1.0,0.0,1.0,-2.7828383445739746,2.782832145690918,6.1802920754416846e-06,2.1280338764190674,0.8836199045181274,0.8836199045181274,0.0,151.84609985351562,136.0,22431.14453125,-0.0,1951.5596923828125,1.0,283.1499938964844,284.702880859375,289.92730712890625,291.4264831542969,293.1499938964844,293.1499938964844,283.1499938964844,33455.4453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324223518371582,1.0,0.0,0.0,3.4516472816467285,3.4516689777374268,7.949615792313125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.12548828125,0.0,1305.4813232421875,1895.4371337890625,0.0,1875.4097900390625,0.8540549278259277,1.0,0.0,3.0,1.0,0.0
12073740,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51470947265625,0.7815797328948975,0.2945026159286499,0.2682249248027801,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.8919175267219543,0.4425584375858307,0.4218540787696838,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.9990000128746032,0.702940821647644,0.4373001754283905,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.7796154618263245,0.2923250794410705,0.2803772687911987,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.6823834776878357,0.193911075592041,0.8894611597061157,285.5146484375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.06689453125,285.5140686035156,1.0,0.5361841320991516,1.0,1.0,0.0,1.0,-2.7581653594970703,2.7581593990325928,6.071742973290384e-06,2.109427690505981,0.8788509964942932,0.8788509964942932,0.0,147.94244384765625,139.0,22108.689453125,-0.0,1894.261474609375,1.0,283.1499938964844,284.71173095703125,289.8957824707031,291.377685546875,293.1499938964844,293.1499938964844,283.1499938964844,32540.603515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293483018875122,1.0,0.0,0.0,3.383451700210572,3.383472681045532,7.638591341674328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.41015625,0.0,1232.354248046875,1895.4371337890625,0.0,1849.6102294921875,0.8375512957572937,1.0,0.0,3.0,1.0,0.0
12073800,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51470947265625,0.7815797328948975,0.2945026159286499,0.2682249248027801,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.8919175267219543,0.4425584375858307,0.4218540787696838,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.9990000128746032,0.702940821647644,0.4373001754283905,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.7796154618263245,0.2923250794410705,0.2803772687911987,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.6823834776878357,0.193911075592041,0.8894611597061157,285.5146484375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.06689453125,285.5140686035156,1.0,0.5361841320991516,1.0,1.0,0.0,1.0,-2.7581653594970703,2.7581593990325928,6.071742973290384e-06,2.109427690505981,0.8788509964942932,0.8788509964942932,0.0,147.94244384765625,139.0,22108.689453125,-0.0,1894.261474609375,1.0,283.1499938964844,284.71173095703125,289.8957824707031,291.377685546875,293.1499938964844,293.1499938964844,283.1499938964844,32540.603515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293483018875122,1.0,0.0,0.0,3.383451700210572,3.383472681045532,7.638591341674328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.41015625,0.0,1232.354248046875,1895.4371337890625,0.0,1849.6102294921875,0.8375512957572937,1.0,0.0,3.0,1.0,0.0
12073860,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.7817345261573792,0.2931542098522186,0.2669777870178222,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.892228901386261,0.4407058656215668,0.4200760722160339,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.9990000128746032,0.702802300453186,0.4350144267082214,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.779815673828125,0.2910286784172058,0.2791220247745514,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.6823033690452576,0.1928500086069107,0.8845201730728149,285.5153503417969,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0639953613281,285.5151672363281,1.0,0.5337296724319458,1.0,1.0,0.0,1.0,-2.7443225383758545,2.744316577911377,6.01070041739149e-06,2.0987231731414795,0.875123918056488,0.875123918056488,0.0,146.41531372070312,139.0,21891.81640625,-0.0,1865.6295166015625,1.0,283.1499938964844,284.7214050292969,289.87420654296875,291.3420104980469,293.1499938964844,293.1499938964844,283.1499938964844,31800.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262356281280518,1.0,0.0,0.0,3.328392267227173,3.3284125328063965,7.39200572752452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.83447265625,0.0,1175.28564453125,1895.4371337890625,0.0,1823.6285400390625,0.8271246552467346,1.0,0.0,3.0,1.0,0.0
12073920,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146484375,0.7813625335693359,0.2925174534320831,0.2664058208465576,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.891857385635376,0.4398297071456909,0.4192520081996918,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.9990000128746032,0.702627420425415,0.4346882104873657,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146484375,0.7794601917266846,0.2904107570648193,0.2785397171974182,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.6818636059761047,0.1923475712537765,0.8822564482688904,285.5146179199219,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0625305175781,285.5144348144531,1.0,0.5328435897827148,1.0,1.0,0.0,1.0,-2.738830089569092,2.7388241291046143,5.986655651213368e-06,2.094518184661865,0.8732141852378845,0.8732141852378845,0.0,146.06101989746094,142.0,21804.5546875,-0.0,1855.5125732421875,1.0,283.1499938964844,284.7240295410156,289.864990234375,291.3269348144531,293.1499938964844,293.1499938964844,283.1499938964844,31606.140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246326208114624,1.0,0.0,0.0,3.309767007827759,3.309787034988404,7.309507736863452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.26416015625,0.0,1156.7515869140625,1895.4371337890625,0.0,1810.304931640625,0.8197949528694153,1.0,0.0,3.0,1.0,0.0
12073980,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.7789990901947021,0.2905142307281494,0.264637678861618,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.889305591583252,0.4370744526386261,0.4166915714740753,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.9990000128746032,0.7013829350471497,0.4356575608253479,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.7771391272544861,0.2884528338909149,0.2767243087291717,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.6794047355651855,0.1907661855220794,0.8752805590629578,285.51971435546875,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0569152832031,285.51971435546875,1.0,0.530986487865448,1.0,1.0,0.0,1.0,-2.7242233753204346,2.724217653274536,5.922966465732316e-06,2.083345890045166,0.8667815923690796,0.8667815923690796,0.0,145.90472412109375,145.0,21523.689453125,-0.0,1832.4273681640625,1.0,283.1499938964844,284.7412414550781,289.83868408203125,291.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,30657.404296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193343043327332,1.0,0.0,0.0,3.2312171459198,3.231236457824707,6.966675982766901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.69921875,0.0,1079.86669921875,1895.4371337890625,0.0,1766.5478515625,0.8009294867515564,1.0,0.0,3.0,1.0,0.0
12074040,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.7789990901947021,0.2905142307281494,0.264637678861618,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.889305591583252,0.4370744526386261,0.4166915714740753,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.9990000128746032,0.7013829350471497,0.4356575608253479,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.7771391272544861,0.2884528338909149,0.2767243087291717,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.6794047355651855,0.1907661855220794,0.8752805590629578,285.51971435546875,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0569152832031,285.51971435546875,1.0,0.530986487865448,1.0,1.0,0.0,1.0,-2.7242233753204346,2.724217653274536,5.922966465732316e-06,2.083345890045166,0.8667815923690796,0.8667815923690796,0.0,145.90472412109375,145.0,21523.689453125,-0.0,1832.4273681640625,1.0,283.1499938964844,284.7412414550781,289.83868408203125,291.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,30657.404296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193343043327332,1.0,0.0,0.0,3.2312171459198,3.231236457824707,6.966675982766901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.69921875,0.0,1079.86669921875,1895.4371337890625,0.0,1766.5478515625,0.8009294867515564,1.0,0.0,3.0,1.0,0.0
12074100,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.7772849798202515,0.2894987463951111,0.2637553513050079,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8874143958091736,0.4356815218925476,0.415411502122879,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.9990000128746032,0.7003017067909241,0.4370262920856476,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.7754458785057068,0.287458062171936,0.2758151888847351,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.6776980757713318,0.1899682134389877,0.8718276023864746,285.5256652832031,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0536804199219,285.5259094238281,1.0,0.5304612517356873,1.0,1.0,0.0,1.0,-2.718025922775269,2.718019962310791,5.896054517506855e-06,2.078609704971313,0.8632903695106506,0.8632903695106506,0.0,146.24948120117188,145.0,21377.732421875,-0.0,1824.60009765625,1.0,283.1499938964844,284.7541198730469,289.8265686035156,291.2605895996094,293.1499938964844,293.1499938964844,283.1499938964844,30035.46484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166919112205505,1.0,0.0,0.0,3.182596206665039,3.182615041732788,6.758594963685027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.24853515625,0.0,1033.7657470703125,1895.4371337890625,0.0,1744.889892578125,0.7920262217521667,1.0,0.0,3.0,1.0,0.0
12074160,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.775293231010437,0.2884693443775177,0.2628719210624695,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281982421875,0.8852015137672424,0.4342736005783081,0.414129376411438,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281982421875,0.9990000128746032,0.6988783478736877,0.4388682246208191,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.7734767198562622,0.2864512801170349,0.2749048471450805,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.528076171875,0.675743818283081,0.189163252711296,0.8683907389640808,285.5281677246094,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05047607421875,285.5283203125,1.0,0.5301527976989746,1.0,1.0,0.0,1.0,-2.7124111652374268,2.7124054431915283,5.87173144594999e-06,2.0743210315704346,0.8595225811004639,0.8595225811004639,0.0,146.82273864746094,148.0,21251.06640625,-0.0,1818.7403564453125,1.0,283.1499938964844,284.7621459960937,289.81524658203125,291.24139404296875,293.1499938964844,293.1499938964844,283.1499938964844,29710.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141731977462769,1.0,0.0,0.0,3.1484148502349854,3.148433208465576,6.61419846892386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.386474609375,0.0,1002.8563232421876,1895.4371337890625,0.0,1724.3499755859375,0.7811084985733032,1.0,0.0,3.0,1.0,0.0
12074220,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.7707734704017639,0.2863790094852447,0.2610888183116913,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8801524639129639,0.4314203858375549,0.4115441143512726,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.9990000128746032,0.6952065825462341,0.4435029327869415,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.7690116763114929,0.2844118475914001,0.2730728685855865,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.6713554859161377,0.1875300854444503,0.8614961504936218,285.5398864746094,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.04547119140625,285.5401611328125,1.0,0.5299627780914307,1.0,1.0,0.0,1.0,-2.702241897583008,2.7022361755371094,5.827806489833165e-06,2.066554069519043,0.8514733910560608,0.8514733910560608,0.0,148.43434143066406,136.0,20977.453125,-0.0,1810.815185546875,1.0,283.1499938964844,284.78680419921875,289.7920837402344,291.20166015625,293.1499938964844,293.1499938964844,283.1499938964844,28747.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092901468276978,1.0,0.0,0.0,3.060553312301636,3.0605709552764893,6.250190267564903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.19140625,0.0,925.4345703125,1895.4371337890625,0.0,1684.8262939453125,0.7601384520530701,1.0,0.0,3.0,1.0,0.0
12074280,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.7707734704017639,0.2863790094852447,0.2610888183116913,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8801524639129639,0.4314203858375549,0.4115441143512726,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.9990000128746032,0.6952065825462341,0.4435029327869415,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.7690116763114929,0.2844118475914001,0.2730728685855865,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.6713554859161377,0.1875300854444503,0.8614961504936218,285.5398864746094,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.04547119140625,285.5401611328125,1.0,0.5299627780914307,1.0,1.0,0.0,1.0,-2.702241897583008,2.7022361755371094,5.827806489833165e-06,2.066554069519043,0.8514733910560608,0.8514733910560608,0.0,148.43434143066406,136.0,20977.453125,-0.0,1810.815185546875,1.0,283.1499938964844,284.78680419921875,289.7920837402344,291.20166015625,293.1499938964844,293.1499938964844,283.1499938964844,28747.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092901468276978,1.0,0.0,0.0,3.060553312301636,3.0605709552764893,6.250190267564903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.19140625,0.0,925.4345703125,1895.4371337890625,0.0,1684.8262939453125,0.7601384520530701,1.0,0.0,3.0,1.0,0.0
12074340,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.7705328464508057,0.2849868834018707,0.2598264515399933,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.8800156712532043,0.4295219480991363,0.4097473323345184,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.9990000128746032,0.6926960945129395,0.4417683780193329,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.7687956094741821,0.2830542623996734,0.2717770636081695,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.6709087491035461,0.1864311546087265,0.85650235414505,285.54803466796875,286.1629943847656,293.1717834472656,286.8002319335937,293.1730651855469,297.0430908203125,285.5480651855469,1.0,0.527140200138092,1.0,1.0,0.0,1.0,-2.688936233520508,2.6889305114746094,5.770936240878655e-06,2.0565617084503174,0.8457973599433899,0.8457973599433899,0.0,147.17884826660156,136.0,20749.314453125,-0.0,1785.074951171875,1.0,283.1499938964844,284.80438232421875,289.7760009765625,291.1736755371094,293.1499938964844,293.1499938964844,283.1499938964844,28012.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061627507209778,1.0,0.0,0.0,2.9952633380889893,2.995280265808105,5.986367455079744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.314453125,0.0,870.401123046875,1895.4371337890625,0.0,1659.7236328125,0.747404158115387,1.0,0.0,3.0,1.0,0.0
12074400,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.7712534666061401,0.2842248380184173,0.2591098546981811,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.8809352517127991,0.428482323884964,0.4087360501289367,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.9990000128746032,0.6916815638542175,0.4393281936645508,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.7695225477218628,0.2823072969913482,0.2710382342338562,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.6714187860488892,0.1858250051736831,0.8536157011985779,285.5482482910156,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.041748046875,285.548095703125,1.0,0.5249770879745483,1.0,1.0,0.0,1.0,-2.679572820663452,2.6795670986175537,5.7308798204758205e-06,2.049431800842285,0.8424850702285767,0.8424850702285767,0.0,145.76779174804688,124.0,20620.95703125,-0.0,1764.688720703125,1.0,283.1499938964844,284.8093566894531,289.76678466796875,291.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,27794.111328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704407274723053,1.0,0.0,0.0,2.9683539867401123,2.9683706760406494,5.879288096366508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.062255859375,0.0,848.8733520507812,1895.4371337890625,0.0,1645.70654296875,0.7382085919380188,1.0,0.0,3.0,1.0,0.0
12074460,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.7755287289619446,0.2820697426795959,0.2570115923881531,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526123046875,0.8861327171325684,0.4255147874355316,0.4057798981666565,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.9990000128746032,0.6903063058853149,0.4287000298500061,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.7737822532653809,0.2801607251167297,0.2688494026660919,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.6748323440551758,0.1840942502021789,0.8450379371643066,285.5526123046875,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0382080078125,285.55230712890625,1.0,0.5170631408691406,1.0,1.0,0.0,1.0,-2.6477930545806885,2.64778733253479,5.595843958872138e-06,2.0251717567443848,0.8324287533760071,0.8324287533760071,0.0,140.03994750976562,127.0,20193.6015625,-0.0,1692.2037353515625,1.0,283.1499938964844,284.8302307128906,289.7364196777344,291.104248046875,293.1499938964844,293.1499938964844,283.1499938964844,26845.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987431049346924,1.0,0.0,0.0,2.870834827423096,2.8708503246307373,5.499329063241021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.229248046875,0.0,772.9180908203125,1895.4371337890625,0.0,1600.8480224609375,0.7151046991348267,1.0,0.0,3.0,1.0,0.0
12074520,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.7755287289619446,0.2820697426795959,0.2570115923881531,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526123046875,0.8861327171325684,0.4255147874355316,0.4057798981666565,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.9990000128746032,0.6903063058853149,0.4287000298500061,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.7737822532653809,0.2801607251167297,0.2688494026660919,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.6748323440551758,0.1840942502021789,0.8450379371643066,285.5526123046875,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0382080078125,285.55230712890625,1.0,0.5170631408691406,1.0,1.0,0.0,1.0,-2.6477930545806885,2.64778733253479,5.595843958872138e-06,2.0251717567443848,0.8324287533760071,0.8324287533760071,0.0,140.03994750976562,127.0,20193.6015625,-0.0,1692.2037353515625,1.0,283.1499938964844,284.8302307128906,289.7364196777344,291.104248046875,293.1499938964844,293.1499938964844,283.1499938964844,26845.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987431049346924,1.0,0.0,0.0,2.870834827423096,2.8708503246307373,5.499329063241021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.229248046875,0.0,772.9180908203125,1895.4371337890625,0.0,1600.8480224609375,0.7151046991348267,1.0,0.0,3.0,1.0,0.0
12074580,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.776680588722229,0.2799705564975738,0.2550415098667145,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.8876519203186035,0.4225698709487915,0.4029231071472168,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.9990000128746032,0.6902031898498535,0.4235569536685943,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.7748823761940002,0.2780126631259918,0.2667414844036102,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.6754318475723267,0.1823984086513519,0.8370004892349243,285.5616455078125,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03546142578125,285.56182861328125,1.0,0.5123183727264404,1.0,1.0,0.0,1.0,-2.6236040592193604,2.623598575592041,5.49364722246537e-06,2.0064618587493896,0.8213155269622803,0.8213155269622803,0.0,136.9711456298828,130.0,19790.755859375,-0.0,1643.8544921875,1.0,283.1499938964844,284.8570251464844,289.7026672363281,291.0457458496094,293.1499938964844,293.1499938964844,283.1499938964844,25905.0234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692068874835968,1.0,0.0,0.0,2.7679805755615234,2.767995357513428,5.112336793899885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.303955078125,0.0,698.1648559570312,1895.4371337890625,0.0,1548.7330322265625,0.6908395886421204,1.0,0.0,3.0,1.0,0.0
12074640,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.776680588722229,0.2799705564975738,0.2550415098667145,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.8876519203186035,0.4225698709487915,0.4029231071472168,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.9990000128746032,0.6902031898498535,0.4235569536685943,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.7748823761940002,0.2780126631259918,0.2667414844036102,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.6754318475723267,0.1823984086513519,0.8370004892349243,285.5616455078125,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03546142578125,285.56182861328125,1.0,0.5123183727264404,1.0,1.0,0.0,1.0,-2.6236040592193604,2.623598575592041,5.49364722246537e-06,2.0064618587493896,0.8213155269622803,0.8213155269622803,0.0,136.9711456298828,130.0,19790.755859375,-0.0,1643.8544921875,1.0,283.1499938964844,284.8570251464844,289.7026672363281,291.0457458496094,293.1499938964844,293.1499938964844,283.1499938964844,25905.0234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692068874835968,1.0,0.0,0.0,2.7679805755615234,2.767995357513428,5.112336793899885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.303955078125,0.0,698.1648559570312,1895.4371337890625,0.0,1548.7330322265625,0.6908395886421204,1.0,0.0,3.0,1.0,0.0
12074700,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.776206374168396,0.2789309322834015,0.2540965676307678,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.8871833682060242,0.4211079180240631,0.4015336632728576,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9990000128746032,0.689903199672699,0.4227476418018341,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.7743722200393677,0.276934951543808,0.2657144665718078,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.674789547920227,0.1815539002418518,0.8331552743911743,285.57159423828125,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.03424072265625,285.5722045898437,1.0,0.510698676109314,1.0,1.0,0.0,1.0,-2.613969087600708,2.613963842391968,5.453284757095389e-06,1.9990500211715696,0.8154208660125732,0.8154208660125732,0.0,136.27313232421875,130.0,19588.029296875,-0.0,1627.148193359375,1.0,283.1499938964844,284.87677001953125,289.68572998046875,291.0161437988281,293.1499938964844,293.1499938964844,283.1499938964844,25291.931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885241270065308,1.0,0.0,0.0,2.706993103027344,2.70700740814209,4.889536171504005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.139404296875,0.0,655.8883056640625,1895.4371337890625,0.0,1521.3912353515625,0.67918860912323,1.0,0.0,3.0,1.0,0.0
12074760,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.7752177715301514,0.2778906226158142,0.2531691789627075,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.886116087436676,0.4196475446224212,0.4001647233963012,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57830810546875,0.9990000128746032,0.689315140247345,0.4227908253669739,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.773344099521637,0.2758533358573913,0.2646997272968292,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779113769531,0.6736835241317749,0.1807072460651397,0.829377293586731,285.5782165527344,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0330810546875,285.5787353515625,1.0,0.5094828605651855,1.0,1.0,0.0,1.0,-2.6055002212524414,2.605494737625122,5.41793497177423e-06,1.9925373792648315,0.8092036247253418,0.8092036247253418,0.0,135.9737548828125,133.0,19409.509765625,-0.0,1613.9471435546875,1.0,283.1499938964844,284.8914794921875,289.6695556640625,290.9889221191406,293.1499938964844,293.1499938964844,283.1499938964844,24968.025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850107312202454,1.0,0.0,0.0,2.6599719524383545,2.6599857807159424,4.721146353858785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.852783203125,0.0,625.2827758789062,1895.4371337890625,0.0,1494.5279541015625,0.6654595136642456,1.0,0.0,3.0,1.0,0.0
12074820,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.7720986008644104,0.2758032381534576,0.2513359189033508,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.8826537132263184,0.4167214334011078,0.3974523544311523,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9990000128746032,0.6872442960739136,0.4247646331787109,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.7701507210731506,0.2736827731132507,0.2626906931400299,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.6704481244087219,0.179005429148674,0.821925938129425,285.6011657714844,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0309143066406,285.6019592285156,1.0,0.5079351663589478,1.0,1.0,0.0,1.0,-2.5910377502441406,2.5910325050354004,5.357844656828092e-06,1.981420636177063,0.7961162328720093,0.7961162328720093,0.0,136.25437927246094,136.0,19031.056640625,-0.0,1595.06982421875,1.0,283.1499938964844,284.9330139160156,289.63623046875,290.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,24023.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780192852020264,1.0,0.0,0.0,2.5464060306549072,2.5464189052581787,4.32661948934765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.646728515625,0.0,554.52685546875,1895.4371337890625,0.0,1441.791748046875,0.6388694047927856,1.0,0.0,3.0,1.0,0.0
12074880,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.7720986008644104,0.2758032381534576,0.2513359189033508,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.8826537132263184,0.4167214334011078,0.3974523544311523,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9990000128746032,0.6872442960739136,0.4247646331787109,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.7701507210731506,0.2736827731132507,0.2626906931400299,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.6704481244087219,0.179005429148674,0.821925938129425,285.6011657714844,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0309143066406,285.6019592285156,1.0,0.5079351663589478,1.0,1.0,0.0,1.0,-2.5910377502441406,2.5910325050354004,5.357844656828092e-06,1.981420636177063,0.7961162328720093,0.7961162328720093,0.0,136.25437927246094,136.0,19031.056640625,-0.0,1595.06982421875,1.0,283.1499938964844,284.9330139160156,289.63623046875,290.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,24023.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780192852020264,1.0,0.0,0.0,2.5464060306549072,2.5464189052581787,4.32661948934765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.646728515625,0.0,554.52685546875,1895.4371337890625,0.0,1441.791748046875,0.6388694047927856,1.0,0.0,3.0,1.0,0.0
12074940,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.7678925395011902,0.2737050354480743,0.2495223432779312,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.877918004989624,0.4137871265411377,0.3947617709636688,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.9990000128746032,0.6839733719825745,0.4286107420921325,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.7658810019493103,0.27150359749794,0.260703980922699,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.6662400364875793,0.1772889196872711,0.8145607709884644,285.6302795410156,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.02886962890625,285.63140869140625,1.0,0.5072718858718872,1.0,1.0,0.0,1.0,-2.579007148742676,2.5790019035339355,5.308125309966272e-06,1.9721777439117432,0.7820634841918945,0.7820634841918945,0.0,137.41685485839844,139.0,18646.60546875,-0.0,1583.581787109375,1.0,283.1499938964844,284.9816589355469,289.6012268066406,290.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,23075.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671135425567627,1.0,0.0,0.0,2.427708625793457,2.427720546722412,3.932661059025122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.864501953125,0.0,486.7090759277344,1895.4371337890625,0.0,1390.8333740234375,0.611182451248169,1.0,0.0,3.0,1.0,0.0
12075000,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.7678925395011902,0.2737050354480743,0.2495223432779312,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.877918004989624,0.4137871265411377,0.3947617709636688,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.9990000128746032,0.6839733719825745,0.4286107420921325,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.7658810019493103,0.27150359749794,0.260703980922699,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.6662400364875793,0.1772889196872711,0.8145607709884644,285.6302795410156,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.02886962890625,285.63140869140625,1.0,0.5072718858718872,1.0,1.0,0.0,1.0,-2.579007148742676,2.5790019035339355,5.308125309966272e-06,1.9721777439117432,0.7820634841918945,0.7820634841918945,0.0,137.41685485839844,139.0,18646.60546875,-0.0,1583.581787109375,1.0,283.1499938964844,284.9816589355469,289.6012268066406,290.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,23075.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671135425567627,1.0,0.0,0.0,2.427708625793457,2.427720546722412,3.932661059025122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.864501953125,0.0,486.7090759277344,1895.4371337890625,0.0,1390.8333740234375,0.611182451248169,1.0,0.0,3.0,1.0,0.0
12075060,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.7642447352409363,0.2721100449562073,0.2481531649827957,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8737892508506775,0.4115691781044006,0.3927351236343384,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.9990000128746032,0.6807771325111389,0.4323886632919311,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.7621906995773315,0.2698450982570648,0.2592040598392486,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.6626351475715637,0.1759716719388961,0.8089755177497864,285.6585693359375,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.02734375,285.6600952148437,1.0,0.507177472114563,1.0,1.0,0.0,1.0,-2.570951223373413,2.570945978164673,5.274966952129034e-06,1.9659903049469,0.7707833051681519,0.7707833051681519,0.0,138.71351623535156,139.0,18338.83984375,-0.0,1578.2052001953125,1.0,283.1499938964844,285.0260009765625,289.5726318359375,290.82818603515625,293.1499938964844,293.1499938964844,283.1499938964844,22266.689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658467650413513,1.0,0.0,0.0,2.32991909980774,2.329930305480957,3.6222220956005913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.21533203125,0.0,435.06646728515625,1895.4371337890625,0.0,1352.356201171875,0.5912768840789795,1.0,0.0,3.0,1.0,0.0
12075120,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.763043224811554,0.2716074287891388,0.2477245479822158,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.8724258542060852,0.4108704030513763,0.3921011090278625,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9990000128746032,0.6796521544456482,0.4336937367916107,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.7609750628471375,0.2693198621273041,0.2587326467037201,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.6614497303962708,0.1755518317222595,0.8072107434272766,285.66607666015625,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0268859863281,285.66748046875,1.0,0.5072034597396851,1.0,1.0,0.0,1.0,-2.568555355072021,2.568550109863281,5.2651257647085e-06,1.9641505479812624,0.767079770565033,0.767079770565033,0.0,139.17918395996094,127.0,18249.279296875,-0.0,1576.9605712890625,1.0,283.1499938964844,285.0379333496094,289.5635986328125,290.8138427734375,293.1499938964844,293.1499938964844,283.1499938964844,22119.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641859412193298,1.0,0.0,0.0,2.3040919303894043,2.304102897644043,3.542362492225948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.952392578125,0.0,422.3819274902344,1895.4371337890625,0.0,1340.396728515625,0.5824558734893799,1.0,0.0,3.0,1.0,0.0
12075180,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.7633357048034668,0.2695367634296417,0.2458039373159408,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.8729478120803833,0.4079542160034179,0.3893016874790191,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.9990000128746032,0.675614595413208,0.4298340380191803,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.7611374258995056,0.2671118080615997,0.2565959393978119,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.6611521244049072,0.1737716495990753,0.7989802956581116,285.7025146484375,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02471923828125,285.7036437988281,1.0,0.5022855401039124,1.0,1.0,0.0,1.0,-2.545804500579834,2.5457992553710938,5.172608780412702e-06,1.9469162225723269,0.7510948181152344,0.7510948181152344,0.0,136.72364807128906,115.0,17768.69921875,-0.0,1535.3541259765625,1.0,283.1499938964844,285.0966186523437,289.5223388671875,290.7465209960937,293.1499938964844,293.1499938964844,283.1499938964844,21154.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568081378936768,1.0,0.0,0.0,2.175814151763916,2.1758241653442383,3.158907873057615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.0419921875,0.0,362.0667419433594,1895.4371337890625,0.0,1288.0,0.5557670593261719,1.0,0.0,3.0,1.0,0.0
