time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075240,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.7633357048034668,0.2695367634296417,0.2458039373159408,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.8729478120803833,0.4079542160034179,0.3893016874790191,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.9990000128746032,0.675614595413208,0.4298340380191803,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.7611374258995056,0.2671118080615997,0.2565959393978119,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.6611521244049072,0.1737716495990753,0.7989802956581116,285.7025146484375,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02471923828125,285.7036437988281,1.0,0.5022855401039124,1.0,1.0,0.0,1.0,-2.545804500579834,2.5457992553710938,5.172608780412702e-06,1.9469162225723269,0.7510948181152344,0.7510948181152344,0.0,136.72364807128906,115.0,17768.69921875,-0.0,1535.3541259765625,1.0,283.1499938964844,285.0966186523437,289.5223388671875,290.7465209960937,293.1499938964844,293.1499938964844,283.1499938964844,21154.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568081378936768,1.0,0.0,0.0,2.175814151763916,2.1758241653442383,3.158907873057615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.0419921875,0.0,362.0667419433594,1895.4371337890625,0.0,1288.0,0.5557670593261719,1.0,0.0,3.0,1.0,0.0
12075300,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.7650842666625977,0.2685018181800842,0.2448089569807052,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.8750751614570618,0.4064815938472748,0.3878494799137115,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.9990000128746032,0.6744161248207092,0.4251556396484375,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.7627888917922974,0.2659953236579895,0.2554729580879211,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.6623989939689636,0.1728799641132354,0.7946211695671082,285.7138061523437,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0237121582031,285.7146911621094,1.0,0.4985927045345306,1.0,1.0,0.0,1.0,-2.5306575298309326,2.5306525230407715,5.111282462166855e-06,1.9353423118591309,0.7425664067268372,0.7425664067268372,0.0,134.2156219482422,115.0,17521.13671875,-0.0,1504.2509765625,1.0,283.1499938964844,285.1185913085937,289.5005187988281,290.71099853515625,293.1499938964844,293.1499938964844,283.1499938964844,20918.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528305411338806,1.0,0.0,0.0,2.1220295429229736,2.1220390796661377,3.004666098149756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.72265625,0.0,339.33795166015625,1895.4371337890625,0.0,1260.2567138671875,0.5438334345817566,1.0,0.0,3.0,1.0,0.0
12075360,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.7676589488983154,0.2674520611763,0.2437843233346939,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8781706094741821,0.4049925506114959,0.3863618969917297,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.9990000128746032,0.673821210861206,0.4191353023052215,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.7652575373649597,0.264866441488266,0.2543180882930755,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.6643827557563782,0.1719933301210403,0.7901751399040222,285.7229309082031,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0228271484375,285.7236022949219,1.0,0.4942594766616821,1.0,1.0,0.0,1.0,-2.5136775970458984,2.513672351837158,5.0429462135070935e-06,1.9223518371582031,0.7336750626564026,0.7336750626564026,0.0,131.11402893066406,118.0,17265.07421875,-0.0,1468.53369140625,1.0,283.1499938964844,285.1385498046875,289.4779052734375,290.67401123046875,293.1499938964844,293.1499938964844,283.1499938964844,20756.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485989689826965,1.0,0.0,0.0,2.070340156555176,2.0703494548797607,2.860070935639669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.815673828125,0.0,318.7273254394531,1895.4371337890625,0.0,1231.1407470703125,0.5325140357017517,1.0,0.0,3.0,1.0,0.0
12075420,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.768775224685669,0.2653420269489288,0.2418215572834015,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8796433806419373,0.402007132768631,0.3834782838821411,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.6731969714164734,0.4139609932899475,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.766198992729187,0.2626043558120727,0.2521068751811981,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.66484135389328,0.1702632457017898,0.7819751501083374,285.74468994140625,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0216369628906,285.7458801269531,1.0,0.4894422888755798,1.0,1.0,0.0,1.0,-2.4891130924224854,2.489108324050904,4.944487045577262e-06,1.9033324718475344,0.7149690985679626,0.7149690985679626,0.0,128.11526489257812,121.0,16793.46484375,-0.0,1423.9461669921875,1.0,283.1499938964844,285.1818542480469,289.4317932128906,290.5987548828125,293.1499938964844,293.1499938964844,283.1499938964844,20582.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394680738449097,1.0,0.0,0.0,1.9696385860443115,1.9696474075317385,2.5886092203109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.013671875,0.0,281.696044921875,1895.4371337890625,0.0,1169.7509765625,0.5108517408370972,1.0,0.0,3.0,1.0,0.0
12075480,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.768775224685669,0.2653420269489288,0.2418215572834015,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8796433806419373,0.402007132768631,0.3834782838821411,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.6731969714164734,0.4139609932899475,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.766198992729187,0.2626043558120727,0.2521068751811981,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.66484135389328,0.1702632457017898,0.7819751501083374,285.74468994140625,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0216369628906,285.7458801269531,1.0,0.4894422888755798,1.0,1.0,0.0,1.0,-2.4891130924224854,2.489108324050904,4.944487045577262e-06,1.9033324718475344,0.7149690985679626,0.7149690985679626,0.0,128.11526489257812,121.0,16793.46484375,-0.0,1423.9461669921875,1.0,283.1499938964844,285.1818542480469,289.4317932128906,290.5987548828125,293.1499938964844,293.1499938964844,283.1499938964844,20582.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394680738449097,1.0,0.0,0.0,1.9696385860443115,1.9696474075317385,2.5886092203109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.013671875,0.0,281.696044921875,1895.4371337890625,0.0,1169.7509765625,0.5108517408370972,1.0,0.0,3.0,1.0,0.0
12075540,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.7672751545906067,0.2632368505001068,0.2399230301380157,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8780507445335388,0.3990188837051391,0.3806582689285278,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.9990000128746032,0.6718358993530273,0.4131138920783996,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.7645313143730164,0.2603244185447693,0.2499501556158065,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.6630184650421143,0.1685425192117691,0.7742093801498413,285.7743835449219,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0207214355469,285.7760009765625,1.0,0.4865242540836334,1.0,1.0,0.0,1.0,-2.470499515533448,2.470494747161865,4.870672910328722e-06,1.8889884948730469,0.6950804591178894,0.6950804591178894,0.0,127.10968017578124,124.0,16343.8642578125,-0.0,1396.001953125,1.0,283.1499938964844,285.2325744628906,289.3870544433594,290.5260009765625,293.1499938964844,293.1499938964844,283.1499938964844,20535.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629945695400238,1.0,0.0,0.0,1.869139075279236,1.8691473007202148,2.331184276727072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.80419921875,0.0,248.4004821777344,1895.4371337890625,0.0,1107.893798828125,0.4897071421146393,1.0,0.0,3.0,1.0,0.0
12075600,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.7672751545906067,0.2632368505001068,0.2399230301380157,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8780507445335388,0.3990188837051391,0.3806582689285278,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.9990000128746032,0.6718358993530273,0.4131138920783996,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.7645313143730164,0.2603244185447693,0.2499501556158065,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.6630184650421143,0.1685425192117691,0.7742093801498413,285.7743835449219,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0207214355469,285.7760009765625,1.0,0.4865242540836334,1.0,1.0,0.0,1.0,-2.470499515533448,2.470494747161865,4.870672910328722e-06,1.8889884948730469,0.6950804591178894,0.6950804591178894,0.0,127.10968017578124,124.0,16343.8642578125,-0.0,1396.001953125,1.0,283.1499938964844,285.2325744628906,289.3870544433594,290.5260009765625,293.1499938964844,293.1499938964844,283.1499938964844,20535.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629945695400238,1.0,0.0,0.0,1.869139075279236,1.8691473007202148,2.331184276727072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.80419921875,0.0,248.4004821777344,1895.4371337890625,0.0,1107.893798828125,0.4897071421146393,1.0,0.0,3.0,1.0,0.0
12075660,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.7641100883483887,0.2611528038978576,0.2380833923816681,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8744895458221436,0.3960482478141784,0.3778935074806213,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.9990000128746032,0.6693527102470398,0.4150629937648773,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.7611865401268005,0.2580357789993286,0.2478266209363937,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.6597062349319458,0.1668100357055664,0.7666146159172058,285.81256103515625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.019775390625,285.8146667480469,1.0,0.4849401116371155,1.0,1.0,0.0,1.0,-2.455629110336304,2.4556241035461426,4.8121196414285805e-06,1.877531886100769,0.674076497554779,0.674076497554779,0.0,127.37556457519533,127.0,15896.1767578125,-0.0,1378.4097900390625,1.0,283.1499938964844,285.2919006347656,289.3431091308594,290.45458984375,293.1499938964844,293.1499938964844,283.1499938964844,20549.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204168200492859,1.0,0.0,0.0,1.7662369012832642,1.766244649887085,2.081571466305832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.015380859375,0.0,217.6039581298828,1895.4371337890625,0.0,1048.298828125,0.4684930741786957,1.0,0.0,3.0,1.0,0.0
12075720,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.7641100883483887,0.2611528038978576,0.2380833923816681,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8744895458221436,0.3960482478141784,0.3778935074806213,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.9990000128746032,0.6693527102470398,0.4150629937648773,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.7611865401268005,0.2580357789993286,0.2478266209363937,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.6597062349319458,0.1668100357055664,0.7666146159172058,285.81256103515625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.019775390625,285.8146667480469,1.0,0.4849401116371155,1.0,1.0,0.0,1.0,-2.455629110336304,2.4556241035461426,4.8121196414285805e-06,1.877531886100769,0.674076497554779,0.674076497554779,0.0,127.37556457519533,127.0,15896.1767578125,-0.0,1378.4097900390625,1.0,283.1499938964844,285.2919006347656,289.3431091308594,290.45458984375,293.1499938964844,293.1499938964844,283.1499938964844,20549.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204168200492859,1.0,0.0,0.0,1.7662369012832642,1.766244649887085,2.081571466305832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.015380859375,0.0,217.6039581298828,1895.4371337890625,0.0,1048.298828125,0.4684930741786957,1.0,0.0,3.0,1.0,0.0
12075780,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.7599326372146606,0.2591088116168976,0.2363014370203018,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.8697147965431213,0.3931147754192352,0.3751885592937469,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9990000128746032,0.6657838821411133,0.4188458919525146,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.7568146586418152,0.2557514607906341,0.2457334548234939,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.655474066734314,0.1650649011135101,0.7591016292572021,285.8603820800781,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0188293457031,285.8630065917969,1.0,0.484248548746109,1.0,1.0,0.0,1.0,-2.443239212036133,2.443234443664551,4.7636153794883285e-06,1.8679875135421755,0.6520952582359314,0.6520952582359314,0.0,128.48651123046875,130.0,15439.513671875,-0.0,1367.5875244140625,1.0,283.1499938964844,285.361328125,289.29833984375,290.3822937011719,293.1499938964844,293.1499938964844,283.1499938964844,20576.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108649373054504,1.0,0.0,0.0,1.6601786613464355,1.660185933113098,1.8390903733234162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.806884765625,0.0,188.9501190185547,1895.4371337890625,0.0,990.9661865234376,0.4470505714416504,1.0,0.0,3.0,1.0,0.0
12075840,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.7599326372146606,0.2591088116168976,0.2363014370203018,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.8697147965431213,0.3931147754192352,0.3751885592937469,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9990000128746032,0.6657838821411133,0.4188458919525146,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.7568146586418152,0.2557514607906341,0.2457334548234939,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.655474066734314,0.1650649011135101,0.7591016292572021,285.8603820800781,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0188293457031,285.8630065917969,1.0,0.484248548746109,1.0,1.0,0.0,1.0,-2.443239212036133,2.443234443664551,4.7636153794883285e-06,1.8679875135421755,0.6520952582359314,0.6520952582359314,0.0,128.48651123046875,130.0,15439.513671875,-0.0,1367.5875244140625,1.0,283.1499938964844,285.361328125,289.29833984375,290.3822937011719,293.1499938964844,293.1499938964844,283.1499938964844,20576.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108649373054504,1.0,0.0,0.0,1.6601786613464355,1.660185933113098,1.8390903733234162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.806884765625,0.0,188.9501190185547,1895.4371337890625,0.0,990.9661865234376,0.4470505714416504,1.0,0.0,3.0,1.0,0.0
12075900,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.7575928568840027,0.2581147253513336,0.2354405373334884,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.8670132756233215,0.3916694223880768,0.373863011598587,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.9990000128746032,0.6636121869087219,0.4212626814842224,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.7543655633926392,0.2546164691448211,0.24470055103302,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.6531206965446472,0.1641883999109268,0.7553669214248657,285.8884582519531,287.5318603515625,292.0678405761719,286.3236083984375,292.0701904296875,297.01837158203125,285.891357421875,1.0,0.4841679632663727,1.0,1.0,0.0,1.0,-2.4377872943878174,2.4377827644348145,4.742353667097632e-06,1.8637880086898804,0.640748918056488,0.640748918056488,0.0,129.29083251953125,130.0,15205.96875,-0.0,1364.16162109375,1.0,283.1499938964844,285.4003295898437,289.2752990722656,290.3452453613281,293.1499938964844,293.1499938964844,283.1499938964844,20586.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060055494308472,1.0,0.0,0.0,1.6059856414794922,1.6059927940368652,1.7209836755682772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.91650390625,0.0,175.42640686035156,1895.4371337890625,0.0,962.7535400390624,0.4362601935863495,1.0,0.0,3.0,1.0,0.0
12075960,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7551643252372742,0.257134735584259,0.2345983237028122,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.8641958832740784,0.390240341424942,0.3725557327270508,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.9990000128746032,0.6612400412559509,0.423911303281784,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7518244981765747,0.2534947693347931,0.2436805218458175,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.6506806015968323,0.1633101105690002,0.7516421675682068,285.919189453125,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.0179138183594,285.92236328125,1.0,0.4842108488082886,1.0,1.0,0.0,1.0,-2.432685613632202,2.43268084526062,4.722501216747332e-06,1.859858155250549,0.6292060613632202,0.6292060613632202,0.0,130.20980834960938,118.0,14967.546875,-0.0,1361.654296875,1.0,283.1499938964844,285.4420471191406,289.2518615722656,290.3075561523437,293.1499938964844,293.1499938964844,283.1499938964844,20588.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010484099388123,1.0,0.0,0.0,1.551222801208496,1.5512295961380005,1.6056162621680414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.752197265625,0.0,162.47984313964844,1895.4371337890625,0.0,934.6536254882812,0.4254725575447082,1.0,0.0,3.0,1.0,0.0
12076020,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.7555729150772095,0.2551919817924499,0.2327918410301208,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.8647750020027161,0.3874011635780334,0.3698167204856872,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.9990000128746032,0.6571757197380066,0.4199475944042206,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7519246935844421,0.2512521147727966,0.2415019571781158,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.6503311395645142,0.1615379303693771,0.7434109449386597,285.9814758300781,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0169372558594,285.9845275878906,1.0,0.4792658686637878,1.0,1.0,0.0,1.0,-2.4099717140197754,2.4099669456481934,4.63509149994934e-06,1.8426053524017327,0.6055256724357605,0.6055256724357605,0.0,127.79486083984376,106.0,14424.6279296875,-0.0,1323.8323974609375,1.0,283.1499938964844,285.527587890625,289.2031555175781,290.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,20562.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906587243080139,1.0,0.0,0.0,1.440611720085144,1.4406180381774902,1.384800754067328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.9208984375,0.0,138.42762756347656,1895.4371337890625,0.0,878.1175537109375,0.4040632247924804,1.0,0.0,3.0,1.0,0.0
12076080,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.7555729150772095,0.2551919817924499,0.2327918410301208,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.8647750020027161,0.3874011635780334,0.3698167204856872,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.9990000128746032,0.6571757197380066,0.4199475944042206,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7519246935844421,0.2512521147727966,0.2415019571781158,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.6503311395645142,0.1615379303693771,0.7434109449386597,285.9814758300781,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0169372558594,285.9845275878906,1.0,0.4792658686637878,1.0,1.0,0.0,1.0,-2.4099717140197754,2.4099669456481934,4.63509149994934e-06,1.8426053524017327,0.6055256724357605,0.6055256724357605,0.0,127.79486083984376,106.0,14424.6279296875,-0.0,1323.8323974609375,1.0,283.1499938964844,285.527587890625,289.2031555175781,290.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,20562.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906587243080139,1.0,0.0,0.0,1.440611720085144,1.4406180381774902,1.384800754067328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.9208984375,0.0,138.42762756347656,1895.4371337890625,0.0,878.1175537109375,0.4040632247924804,1.0,0.0,3.0,1.0,0.0
12076140,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.7600793838500977,0.2533116936683655,0.2309293150901794,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04620361328125,0.8701682686805725,0.3846162259578705,0.3670133054256439,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.9990000128746032,0.655415952205658,0.409083604812622,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.7560198307037354,0.2490374743938446,0.2392335385084152,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.6535100936889648,0.1598294079303741,0.7348328232765198,286.0460510253906,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0166931152344,286.0494079589844,1.0,0.4712181091308594,1.0,1.0,0.0,1.0,-2.3782877922058105,2.378283262252808,4.514202373684384e-06,1.8183305263519287,0.580975353717804,0.580975353717804,0.0,122.30353546142578,109.0,13824.0185546875,-0.0,1263.5101318359375,1.0,283.1499938964844,285.6171875,289.1506042480469,290.141357421875,293.1499938964844,293.1499938964844,283.1499938964844,20500.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578921377658844,1.0,0.0,0.0,1.3293577432632446,1.3293637037277222,1.1791719600751096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.90478515625,0.0,116.9198989868164,1895.4371337890625,0.0,818.115966796875,0.3831170797348022,1.0,0.0,3.0,1.0,0.0
12076200,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.7600793838500977,0.2533116936683655,0.2309293150901794,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04620361328125,0.8701682686805725,0.3846162259578705,0.3670133054256439,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.9990000128746032,0.655415952205658,0.409083604812622,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.7560198307037354,0.2490374743938446,0.2392335385084152,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.6535100936889648,0.1598294079303741,0.7348328232765198,286.0460510253906,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0166931152344,286.0494079589844,1.0,0.4712181091308594,1.0,1.0,0.0,1.0,-2.3782877922058105,2.378283262252808,4.514202373684384e-06,1.8183305263519287,0.580975353717804,0.580975353717804,0.0,122.30353546142578,109.0,13824.0185546875,-0.0,1263.5101318359375,1.0,283.1499938964844,285.6171875,289.1506042480469,290.141357421875,293.1499938964844,293.1499938964844,283.1499938964844,20500.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578921377658844,1.0,0.0,0.0,1.3293577432632446,1.3293637037277222,1.1791719600751096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.90478515625,0.0,116.9198989868164,1895.4371337890625,0.0,818.115966796875,0.3831170797348022,1.0,0.0,3.0,1.0,0.0
12076260,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7616909146308899,0.2518158257007599,0.2294909060001373,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.8720986247062683,0.3823598027229309,0.364787220954895,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.9990000128746032,0.6551432013511658,0.4039320051670074,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.7572853565216064,0.2472322583198547,0.2374353110790252,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.6543499827384949,0.1585013419389724,0.7283562421798706,286.1103210449219,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.017578125,286.11474609375,1.0,0.466981440782547,1.0,1.0,0.0,1.0,-2.3577401638031006,2.3577356338500977,4.436319613887463e-06,1.8023784160614007,0.5598540902137756,0.5598540902137756,0.0,119.55150604248048,109.0,13325.60546875,-0.0,1228.4083251953125,1.0,283.1499938964844,285.7019348144531,289.1051025390625,290.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,20409.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677482485771179,1.0,0.0,0.0,1.236759066581726,1.236764669418335,1.020618896063752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.65771484375,0.0,100.90616607666016,1895.4371337890625,0.0,764.6428833007812,0.3661685883998871,1.0,0.0,3.0,1.0,0.0
12076320,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.7617657780647278,0.2515400946140289,0.2292315363883972,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8721895217895508,0.3819403946399688,0.3643792271614074,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9990000128746032,0.6550811529159546,0.4033554196357727,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7572940587997437,0.2468932569026947,0.2371047437191009,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.6543152332305908,0.1582575887441635,0.7272019386291504,286.12420654296875,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.017822265625,286.12872314453125,1.0,0.4663490056991577,1.0,1.0,0.0,1.0,-2.3544607162475586,2.3544564247131348,4.423976861289702e-06,1.7998446226119995,0.5558000206947327,0.5558000206947327,0.0,119.21292877197266,112.0,13232.02734375,-0.0,1223.2589111328125,1.0,283.1499938964844,285.719482421875,289.0965576171875,290.0506286621094,293.1499938964844,293.1499938964844,283.1499938964844,20386.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655054450035095,1.0,0.0,0.0,1.219357132911682,1.219362735748291,9.920995580614544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.671142578125,0.0,98.0768051147461,1895.4371337890625,0.0,754.322509765625,0.3630340695381164,1.0,0.0,3.0,1.0,0.0
12076380,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.7610225081443787,0.2498783469200134,0.2276985347270965,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.8713164329528809,0.3793998658657074,0.361936092376709,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205505371094,0.9990000128746032,0.6543765664100647,0.4018446803092956,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.7561359405517578,0.2448232024908065,0.2351110130548477,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.6530746817588806,0.1567845344543457,0.7203970551490784,286.2196044921875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.019775390625,286.2249450683594,1.0,0.4634740650653839,1.0,1.0,0.0,1.0,-2.337293863296509,2.337289571762085,4.359659214969724e-06,1.786579132080078,0.5302730798721313,0.5302730798721313,0.0,118.04114532470705,115.0,12650.30078125,-0.0,1198.897705078125,1.0,283.1499938964844,285.8367004394531,289.0451965332031,289.9627685546875,293.1499938964844,293.1499938964844,283.1499938964844,20222.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509318709373474,1.0,0.0,0.0,1.1130332946777344,1.113038420677185,8.266272288892652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.18359375,0.0,81.9796142578125,1895.4371337890625,0.0,690.4924926757812,0.344273954629898,1.0,0.0,3.0,1.0,0.0
12076440,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.7610225081443787,0.2498783469200134,0.2276985347270965,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.8713164329528809,0.3793998658657074,0.361936092376709,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205505371094,0.9990000128746032,0.6543765664100647,0.4018446803092956,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.7561359405517578,0.2448232024908065,0.2351110130548477,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.6530746817588806,0.1567845344543457,0.7203970551490784,286.2196044921875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.019775390625,286.2249450683594,1.0,0.4634740650653839,1.0,1.0,0.0,1.0,-2.337293863296509,2.337289571762085,4.359659214969724e-06,1.786579132080078,0.5302730798721313,0.5302730798721313,0.0,118.04114532470705,115.0,12650.30078125,-0.0,1198.897705078125,1.0,283.1499938964844,285.8367004394531,289.0451965332031,289.9627685546875,293.1499938964844,293.1499938964844,283.1499938964844,20222.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509318709373474,1.0,0.0,0.0,1.1130332946777344,1.113038420677185,8.266272288892652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.18359375,0.0,81.9796142578125,1895.4371337890625,0.0,690.4924926757812,0.344273954629898,1.0,0.0,3.0,1.0,0.0
12076500,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.271484375,0.7600321769714355,0.2490920424461364,0.2269851118326187,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2726745605469,0.8701406717300415,0.3781798481941223,0.3607789278030395,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.9990000128746032,0.653755784034729,0.4021725058555603,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.7549411654472351,0.2438212931156158,0.2341614216566085,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.6519256234169006,0.1560733467340469,0.7171999216079712,286.2724609375,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0209350585937,286.27813720703125,1.0,0.4626007676124573,1.0,1.0,0.0,1.0,-2.3304576873779297,2.330453395843506,4.334182449383661e-06,1.7812955379486084,0.5174253582954407,0.5174253582954407,0.0,117.94229888916016,115.0,12360.2001953125,-0.0,1190.74169921875,1.0,283.1499938964844,285.8995361328125,289.0207824707031,289.92022705078125,293.1499938964844,293.1499938964844,283.1499938964844,20123.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434187054634094,1.0,0.0,0.0,1.0618009567260742,1.0618059635162354,7.522802292214692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.48583984375,0.0,74.9306411743164,1895.4371337890625,0.0,659.6937255859375,0.3355002105236053,1.0,0.0,3.0,1.0,0.0
12076560,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272705078125,0.7587279677391052,0.2483389228582382,0.2263101637363433,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285522460937,0.8685811758041382,0.3769940733909607,0.3596628904342651,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.9990000128746032,0.6529279947280884,0.4030788242816925,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271789550781,0.7534288167953491,0.2428399473428726,0.2332411557435989,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.6505017280578613,0.1553760319948196,0.7141128182411194,286.32830810546875,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0221252441406,286.33428955078125,1.0,0.4620339274406433,1.0,1.0,0.0,1.0,-2.3245790004730225,2.324574708938598,4.3123359318997245e-06,1.776751160621643,0.5045441389083862,0.5045441389083862,0.0,118.10440826416016,118.0,12070.4228515625,-0.0,1184.739013671875,1.0,283.1499938964844,285.96466064453125,288.9970703125,289.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,20019.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358298420906067,1.0,0.0,0.0,1.0121464729309082,1.0121513605117798,6.835655597114966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.119873046875,0.0,68.52450561523438,1895.4371337890625,0.0,629.9729614257812,0.3271877467632293,1.0,0.0,3.0,1.0,0.0
12076620,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.7554738521575928,0.246915578842163,0.225056380033493,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.864668607711792,0.3747172057628631,0.3575399518013,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.448486328125,0.9990000128746032,0.6507148146629333,0.4061568677425384,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.446044921875,0.7497469186782837,0.2409279197454452,0.2314704805612564,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.6470876336097717,0.1540142893791198,0.7081895470619202,286.447265625,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.024658203125,286.45379638671875,1.0,0.4615847766399383,1.0,1.0,0.0,1.0,-2.314974308013916,2.314970016479492,4.276765139366034e-06,1.7693251371383667,0.4787483811378479,0.4787483811378479,0.0,119.006591796875,121.0,11490.5234375,-0.0,1177.497802734375,1.0,283.1499938964844,286.0999450683594,288.9509582519531,289.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,19794.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52052903175354,1.0,0.0,0.0,0.9179311394691468,0.9179357886314392,5.622295162766022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.052978515625,0.0,57.45686721801758,1895.4371337890625,0.0,574.0801391601562,0.3119471669197082,1.0,0.0,3.0,1.0,0.0
12076680,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.7554738521575928,0.246915578842163,0.225056380033493,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.864668607711792,0.3747172057628631,0.3575399518013,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.448486328125,0.9990000128746032,0.6507148146629333,0.4061568677425384,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.446044921875,0.7497469186782837,0.2409279197454452,0.2314704805612564,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.6470876336097717,0.1540142893791198,0.7081895470619202,286.447265625,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.024658203125,286.45379638671875,1.0,0.4615847766399383,1.0,1.0,0.0,1.0,-2.314974308013916,2.314970016479492,4.276765139366034e-06,1.7693251371383667,0.4787483811378479,0.4787483811378479,0.0,119.006591796875,121.0,11490.5234375,-0.0,1177.497802734375,1.0,283.1499938964844,286.0999450683594,288.9509582519531,289.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,19794.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52052903175354,1.0,0.0,0.0,0.9179311394691468,0.9179357886314392,5.622295162766022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.052978515625,0.0,57.45686721801758,1895.4371337890625,0.0,574.0801391601562,0.3119471669197082,1.0,0.0,3.0,1.0,0.0
12076740,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726623535156,0.751634955406189,0.2455972880125045,0.2239179015159607,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741271972656,0.8600303530693054,0.3725613951683044,0.3555541634559631,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751647949219,0.9990000128746032,0.6478191614151001,0.4105173051357269,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57257080078125,0.7454625964164734,0.2390754520893097,0.2297791838645935,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.57012939453125,0.6431597471237183,0.1526891440153122,0.7025399208068848,286.5738830566406,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0272521972656,286.58074951171875,1.0,0.46185103058815,1.0,1.0,0.0,1.0,-2.3076388835906982,2.3076345920562744,4.249702215020079e-06,1.7636526823043823,0.4529808759689331,0.4529808759689331,0.0,120.50928497314452,109.0,10912.466796875,-0.0,1175.1956787109375,1.0,283.1499938964844,286.23956298828125,288.90576171875,289.7164001464844,293.1499938964844,293.1499938964844,283.1499938964844,19568.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050514936447144,1.0,0.0,0.0,0.8312441110610962,0.8312485218048096,4.610527781778728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.9892578125,0.0,48.46955490112305,1895.4371337890625,0.0,522.6626586914062,0.2985880076885223,1.0,0.0,3.0,1.0,0.0
12076800,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726623535156,0.751634955406189,0.2455972880125045,0.2239179015159607,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741271972656,0.8600303530693054,0.3725613951683044,0.3555541634559631,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751647949219,0.9990000128746032,0.6478191614151001,0.4105173051357269,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57257080078125,0.7454625964164734,0.2390754520893097,0.2297791838645935,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.57012939453125,0.6431597471237183,0.1526891440153122,0.7025399208068848,286.5738830566406,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0272521972656,286.58074951171875,1.0,0.46185103058815,1.0,1.0,0.0,1.0,-2.3076388835906982,2.3076345920562744,4.249702215020079e-06,1.7636526823043823,0.4529808759689331,0.4529808759689331,0.0,120.50928497314452,109.0,10912.466796875,-0.0,1175.1956787109375,1.0,283.1499938964844,286.23956298828125,288.90576171875,289.7164001464844,293.1499938964844,293.1499938964844,283.1499938964844,19568.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050514936447144,1.0,0.0,0.0,0.8312441110610962,0.8312485218048096,4.610527781778728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.9892578125,0.0,48.46955490112305,1895.4371337890625,0.0,522.6626586914062,0.2985880076885223,1.0,0.0,3.0,1.0,0.0
12076860,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.7530437707901001,0.2443426102399826,0.2227165549993515,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976928710937,0.8615689277648926,0.3704725801944732,0.3535078167915344,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.9990000128746032,0.6454038023948669,0.405949980020523,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.7462522387504578,0.2372521460056305,0.2279836982488632,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6939697265625,0.6436299085617065,0.1513731181621551,0.6962932348251343,286.69744873046875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02960205078125,286.7037048339844,1.0,0.4572648704051971,1.0,1.0,0.0,1.0,-2.288604736328125,2.288600444793701,4.180347787041683e-06,1.749190092086792,0.4271633923053741,0.4271633923053741,0.0,118.06914520263672,112.0,10307.7490234375,-0.0,1144.51904296875,1.0,283.1499938964844,286.37554931640625,288.8568115234375,289.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,19364.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885570406913757,1.0,0.0,0.0,0.7520847916603088,0.7520890235900879,3.77421898178909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.5068359375,0.0,41.19502258300781,1895.4371337890625,0.0,473.041259765625,0.2869581282138824,1.0,0.0,3.0,1.0,0.0
12076920,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.7530437707901001,0.2443426102399826,0.2227165549993515,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976928710937,0.8615689277648926,0.3704725801944732,0.3535078167915344,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.9990000128746032,0.6454038023948669,0.405949980020523,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.7462522387504578,0.2372521460056305,0.2279836982488632,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6939697265625,0.6436299085617065,0.1513731181621551,0.6962932348251343,286.69744873046875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02960205078125,286.7037048339844,1.0,0.4572648704051971,1.0,1.0,0.0,1.0,-2.288604736328125,2.288600444793701,4.180347787041683e-06,1.749190092086792,0.4271633923053741,0.4271633923053741,0.0,118.06914520263672,112.0,10307.7490234375,-0.0,1144.51904296875,1.0,283.1499938964844,286.37554931640625,288.8568115234375,289.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,19364.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885570406913757,1.0,0.0,0.0,0.7520847916603088,0.7520890235900879,3.77421898178909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.5068359375,0.0,41.19502258300781,1895.4371337890625,0.0,473.041259765625,0.2869581282138824,1.0,0.0,3.0,1.0,0.0
12076980,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194580078125,0.7527913451194763,0.2431540042161941,0.2216128408908844,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209228515625,0.8611219525337219,0.3684565424919128,0.351568728685379,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.9990000128746032,0.6441734433174133,0.4043578207492828,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193359375,0.7453961372375488,0.2354687005281448,0.2262677252292633,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.6427066326141357,0.1501250118017196,0.6904915571212769,286.8206481933594,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03228759765625,286.8274841308594,1.0,0.4549294114112854,1.0,1.0,0.0,1.0,-2.273994445800781,2.2739903926849365,4.127045031054877e-06,1.7378125190734863,0.4012918472290039,0.4012918472290039,0.0,116.95879364013672,115.0,9718.0390625,-0.0,1124.239501953125,1.0,283.1499938964844,286.5072937011719,288.8031311035156,289.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,19190.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696552753448486,1.0,0.0,0.0,0.6800444722175598,0.6800485253334045,3.0858021915491924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2965.17724609375,0.0,35.285343170166016,1895.4371337890625,0.0,422.067626953125,0.2768103778362274,1.0,0.0,3.0,1.0,0.0
12077040,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194580078125,0.7527913451194763,0.2431540042161941,0.2216128408908844,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209228515625,0.8611219525337219,0.3684565424919128,0.351568728685379,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.9990000128746032,0.6441734433174133,0.4043578207492828,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193359375,0.7453961372375488,0.2354687005281448,0.2262677252292633,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.6427066326141357,0.1501250118017196,0.6904915571212769,286.8206481933594,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03228759765625,286.8274841308594,1.0,0.4549294114112854,1.0,1.0,0.0,1.0,-2.273994445800781,2.2739903926849365,4.127045031054877e-06,1.7378125190734863,0.4012918472290039,0.4012918472290039,0.0,116.95879364013672,115.0,9718.0390625,-0.0,1124.239501953125,1.0,283.1499938964844,286.5072937011719,288.8031311035156,289.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,19190.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696552753448486,1.0,0.0,0.0,0.6800444722175598,0.6800485253334045,3.0858021915491924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2965.17724609375,0.0,35.285343170166016,1895.4371337890625,0.0,422.067626953125,0.2768103778362274,1.0,0.0,3.0,1.0,0.0
