time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077100,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.7519800066947937,0.2425836026668548,0.2211018055677414,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.8600819110870361,0.3674772083759308,0.3506460785865783,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.9990000128746032,0.6434707641601562,0.4047769606113434,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.7442916631698608,0.2345887720584869,0.2254410684108734,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.6416816115379333,0.1495213955640792,0.6877933144569397,286.8847351074219,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0337219238281,286.89166259765625,1.0,0.4542964398860931,1.0,1.0,0.0,1.0,-2.268540143966675,2.26853609085083,4.10728625865886e-06,1.733592510223389,0.3884012997150421,0.3884012997150421,0.0,116.94847106933594,115.0,9431.7431640625,-0.0,1118.2862548828125,1.0,283.1499938964844,286.573974609375,288.7770690917969,289.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,19116.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459339439868927,1.0,0.0,0.0,0.6467283964157104,0.6467323899269104,2.7908555466638063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.336669921875,0.0,32.76137161254883,1895.4371337890625,0.0,396.62835693359375,0.2722295224666595,1.0,0.0,3.0,1.0,0.0
12077160,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.7508705258369446,0.2420275062322616,0.2206119745969772,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498596191406,0.8586862087249756,0.3665157556533813,0.349748820066452,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9990000128746032,0.6426352262496948,0.4057389795780182,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.7428926825523376,0.2337163537740707,0.2246300876140594,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.6404087543487549,0.1489254683256149,0.6851775050163269,286.9495544433594,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03515625,286.95660400390625,1.0,0.4539427459239959,1.0,1.0,0.0,1.0,-2.263911485671997,2.2639074325561523,4.090559741598554e-06,1.730012059211731,0.3755451440811157,0.3755451440811157,0.0,117.18115234375,103.0,9149.2998046875,-0.0,1114.1842041015625,1.0,283.1499938964844,286.64044189453125,288.75250244140625,289.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,19040.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486441612243652,1.0,0.0,0.0,0.6149861812591553,0.6149901151657104,2.5236214895585373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.96826171875,0.0,30.461519241333008,1895.4371337890625,0.0,371.8501892089844,0.2679638862609863,1.0,0.0,3.0,1.0,0.0
12077220,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.7537052631378174,0.2409266531467437,0.2195248007774353,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0737609863281,0.861857533454895,0.3646093904972076,0.3478488624095917,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9990000128746032,0.6415533423423767,0.3990470767021179,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.072265625,0.7449525594711304,0.2319629937410354,0.2228757739067077,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.6420676112174988,0.1477289050817489,0.6793246269226074,287.073486328125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0376892089844,287.0798645019531,1.0,0.4484851062297821,1.0,1.0,0.0,1.0,-2.2431602478027344,2.2431561946868896,4.016440470877569e-06,1.7142095565795898,0.3498263657093048,0.3498263657093048,0.0,113.88778686523438,106.0,8572.08984375,-0.0,1079.3720703125,1.0,283.1499938964844,286.7683410644531,288.7076110839844,289.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,18890.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265812933444977,1.0,0.0,0.0,0.5558306574821472,0.5558344721794128,2.0614768558857577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.431884765625,0.0,26.43014144897461,1895.4371337890625,0.0,325.2543334960937,0.260345995426178,1.0,0.0,3.0,1.0,0.0
12077280,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.7537052631378174,0.2409266531467437,0.2195248007774353,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0737609863281,0.861857533454895,0.3646093904972076,0.3478488624095917,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9990000128746032,0.6415533423423767,0.3990470767021179,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.072265625,0.7449525594711304,0.2319629937410354,0.2228757739067077,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.6420676112174988,0.1477289050817489,0.6793246269226074,287.073486328125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0376892089844,287.0798645019531,1.0,0.4484851062297821,1.0,1.0,0.0,1.0,-2.2431602478027344,2.2431561946868896,4.016440470877569e-06,1.7142095565795898,0.3498263657093048,0.3498263657093048,0.0,113.88778686523438,106.0,8572.08984375,-0.0,1079.3720703125,1.0,283.1499938964844,286.7683410644531,288.7076110839844,289.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,18890.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265812933444977,1.0,0.0,0.0,0.5558306574821472,0.5558344721794128,2.0614768558857577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.431884765625,0.0,26.43014144897461,1895.4371337890625,0.0,325.2543334960937,0.260345995426178,1.0,0.0,3.0,1.0,0.0
12077340,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.754485011100769,0.2398654222488403,0.2185201644897461,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19500732421875,0.8625861406326294,0.3627438247203827,0.346035897731781,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.9990000128746032,0.641514778137207,0.395954966545105,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933898925781,0.7449989914894104,0.230236604809761,0.2211924344301223,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1909484863281,0.6420145034790039,0.1465796828269958,0.6738876700401306,287.1947021484375,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.040283203125,287.2015075683594,1.0,0.4455622732639313,1.0,1.0,0.0,1.0,-2.22749662399292,2.227492570877075,3.960522917623166e-06,1.7020156383514404,0.3241172730922699,0.3241172730922699,0.0,112.18291473388672,109.0,8018.63134765625,-0.0,1056.4439697265625,1.0,283.1499938964844,286.88934326171875,288.6673278808594,289.2642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18755.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039911031723022,1.0,0.0,0.0,0.5022249221801758,0.5022289752960205,1.6830226101660628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.594482421875,0.0,23.05575180053711,1895.4371337890625,0.0,282.7438049316406,0.253874272108078,1.0,0.0,3.0,1.0,0.0
12077400,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.754485011100769,0.2398654222488403,0.2185201644897461,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19500732421875,0.8625861406326294,0.3627438247203827,0.346035897731781,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.9990000128746032,0.641514778137207,0.395954966545105,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933898925781,0.7449989914894104,0.230236604809761,0.2211924344301223,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1909484863281,0.6420145034790039,0.1465796828269958,0.6738876700401306,287.1947021484375,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.040283203125,287.2015075683594,1.0,0.4455622732639313,1.0,1.0,0.0,1.0,-2.22749662399292,2.227492570877075,3.960522917623166e-06,1.7020156383514404,0.3241172730922699,0.3241172730922699,0.0,112.18291473388672,109.0,8018.63134765625,-0.0,1056.4439697265625,1.0,283.1499938964844,286.88934326171875,288.6673278808594,289.2642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18755.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039911031723022,1.0,0.0,0.0,0.5022249221801758,0.5022289752960205,1.6830226101660628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.594482421875,0.0,23.05575180053711,1895.4371337890625,0.0,282.7438049316406,0.253874272108078,1.0,0.0,3.0,1.0,0.0
12077460,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.7534103393554688,0.238918587565422,0.2176686376333236,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.8611429333686829,0.3610778748989105,0.344459593296051,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114929199219,0.9990000128746032,0.6411275267601013,0.3961520493030548,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30877685546875,0.7433035373687744,0.2286624759435653,0.2197085916996002,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30621337890625,0.6404854655265808,0.1455417871475219,0.6692379713058472,287.31011962890625,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0425109863281,287.3172302246094,1.0,0.4442289173603058,1.0,1.0,0.0,1.0,-2.2174463272094727,2.217442512512207,3.92494894185802e-06,1.694241642951965,0.3006269931793213,0.3006269931793213,0.0,111.9424819946289,109.0,7528.38720703125,-0.0,1045.1014404296875,1.0,283.1499938964844,287.0003662109375,288.63482666015625,289.1951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18595.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832358121871948,1.0,0.0,0.0,0.457093209028244,0.4661065340042114,1.3941292564823016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2282.7021484375,0.0,20.784576416015625,1895.4371337890625,0.0,247.15628051757807,0.2490623742341995,1.0,0.0,3.0,1.0,0.0
12077520,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192443847656,0.7532593607902527,0.2388378083705902,0.2175972610712051,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207397460937,0.8609499335289001,0.3609354794025421,0.3443262577056885,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32177734375,0.9990000128746032,0.6410680413246155,0.3962676525115967,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.7431001663208008,0.2285260558128357,0.2195814847946167,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.6403043866157532,0.1454518139362335,0.6688426733016968,287.3204345703125,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0426940917969,287.3275756835937,1.0,0.4441620409488678,1.0,1.0,0.0,1.0,-2.2167115211486816,2.216707706451416,3.922355062968563e-06,1.6936733722686768,0.2985956370830536,0.2985956370830536,0.0,111.96426391601562,112.0,7485.93408203125,-0.0,1044.424072265625,1.0,283.1499938964844,287.0100402832031,288.63232421875,289.189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18573.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814639449119568,1.0,0.0,0.0,0.4532765746116638,0.4648953974246979,1.3709449575571853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.086669921875,0.0,20.67839241027832,1895.4371337890625,0.0,244.23648071289065,0.2487356513738632,1.0,0.0,3.0,1.0,0.0
12077580,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494934082031,0.7507854104042053,0.2378538697957992,0.2167425155639648,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45098876953125,0.857843279838562,0.3591902256011963,0.3427087068557739,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4520568847656,0.9990000128746032,0.6399458050727844,0.3987632393836975,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.44927978515625,0.7399805188179016,0.2268275767564773,0.2180154174566269,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466857910156,0.6375430226325989,0.1443298459053039,0.6639922261238098,287.45068359375,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04498291015625,287.4577941894531,1.0,0.4438558518886566,1.0,1.0,0.0,1.0,-2.2090296745300293,2.209025859832764,3.895297595590819e-06,1.687735915184021,0.2733762264251709,0.2733762264251709,0.0,112.69548034667967,115.0,6968.65283203125,-0.0,1039.2593994140625,1.0,283.1499938964844,287.1312866210937,288.6039733886719,289.12457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18305.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599973618984222,1.0,0.0,0.0,0.4084226489067077,0.4675183594226837,1.1130459220964894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.73583984375,0.0,20.23758316040039,1895.4371337890625,0.0,209.9046936035156,0.2458917498588562,1.0,0.0,3.0,1.0,0.0
12077640,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494934082031,0.7507854104042053,0.2378538697957992,0.2167425155639648,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45098876953125,0.857843279838562,0.3591902256011963,0.3427087068557739,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4520568847656,0.9990000128746032,0.6399458050727844,0.3987632393836975,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.44927978515625,0.7399805188179016,0.2268275767564773,0.2180154174566269,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466857910156,0.6375430226325989,0.1443298459053039,0.6639922261238098,287.45068359375,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04498291015625,287.4577941894531,1.0,0.4438558518886566,1.0,1.0,0.0,1.0,-2.2090296745300293,2.209025859832764,3.895297595590819e-06,1.687735915184021,0.2733762264251709,0.2733762264251709,0.0,112.69548034667967,115.0,6968.65283203125,-0.0,1039.2593994140625,1.0,283.1499938964844,287.1312866210937,288.6039733886719,289.12457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18305.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599973618984222,1.0,0.0,0.0,0.4084226489067077,0.4675183594226837,1.1130459220964894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.73583984375,0.0,20.23758316040039,1895.4371337890625,0.0,209.9046936035156,0.2458917498588562,1.0,0.0,3.0,1.0,0.0
12077700,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125427246094,0.7492215037345886,0.2373721301555633,0.2163367420434951,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51397705078125,0.8559036254882812,0.3583326935768127,0.3419277667999267,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.9990000128746032,0.6391098499298096,0.4006163775920868,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5123291015625,0.7380974292755127,0.2259768545627594,0.2172433137893676,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5097961425781,0.6358833312988281,0.1437661200761795,0.6616094708442688,287.513671875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.04595947265625,287.5205383300781,1.0,0.4440077841281891,1.0,1.0,0.0,1.0,-2.206039905548096,2.20603609085083,3.884797934006201e-06,1.6854276657104492,0.2608485817909241,0.2608485817909241,0.0,113.32788848876952,115.0,6723.95654296875,-0.0,1038.5631103515625,1.0,283.1499938964844,287.1897888183594,288.5918273925781,289.0933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18225.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476623594760895,1.0,0.0,0.0,0.3883363008499145,0.471628189086914,1.0065742017673074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2043.7099609375,0.0,20.220497131347656,1895.4371337890625,0.0,190.75454711914065,0.2450184077024459,1.0,0.0,3.0,1.0,0.0
12077760,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5730895996094,0.747482180595398,0.236887589097023,0.2159367054700851,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.8537595272064209,0.3574748933315277,0.3411554396152496,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.9990000128746032,0.638076901435852,0.4028013348579407,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5728759765625,0.736039936542511,0.2251175045967102,0.2164710313081741,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.6340727806091309,0.1431949287652969,0.6592280268669128,287.5741882324219,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0468139648437,287.580810546875,1.0,0.4443216323852539,1.0,1.0,0.0,1.0,-2.20346736907959,2.203463554382324,3.875780748785473e-06,1.6834444999694824,0.2483540475368499,0.2483540475368499,0.0,114.10780334472656,103.0,6488.58056640625,-0.0,1038.8492431640625,1.0,283.1499938964844,287.2456970214844,288.5834350585937,289.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,18177.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345327079296112,1.0,0.0,0.0,0.3695819079875946,0.4748851954936981,9.159315084161792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.5020751953125,0.0,20.20563316345215,1895.4371337890625,0.0,170.52268981933594,0.2443231791257858,1.0,0.0,3.0,1.0,0.0
12077820,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.7491937875747681,0.2358684986829757,0.21497243642807,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820678710937,0.8556003570556641,0.3557106852531433,0.3394419848918915,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.9990000128746032,0.6364163756370544,0.3981360495090484,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.7368661165237427,0.2233367413282394,0.214739978313446,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.6346900463104248,0.1420002877712249,0.6536099910736084,287.6818542480469,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04791259765625,287.6872253417969,1.0,0.4399001896381378,1.0,1.0,0.0,1.0,-2.185833692550659,2.1858298778533936,3.814608589891577e-06,1.6700536012649536,0.223316878080368,0.223316878080368,0.0,111.73933410644533,106.0,6028.43359375,-0.0,1012.0292358398438,1.0,283.1499938964844,287.34918212890625,288.5777587890625,289.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18131.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078638315200805,1.0,0.0,0.0,0.335108995437622,0.4789540469646454,7.756169928541112e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.576904296875,0.0,20.13823890686035,1895.4371337890625,0.0,128.81288146972656,0.2431947737932205,1.0,0.0,3.0,1.0,0.0
12077880,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.7491937875747681,0.2358684986829757,0.21497243642807,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820678710937,0.8556003570556641,0.3557106852531433,0.3394419848918915,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.9990000128746032,0.6364163756370544,0.3981360495090484,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.7368661165237427,0.2233367413282394,0.214739978313446,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.6346900463104248,0.1420002877712249,0.6536099910736084,287.6818542480469,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04791259765625,287.6872253417969,1.0,0.4399001896381378,1.0,1.0,0.0,1.0,-2.185833692550659,2.1858298778533936,3.814608589891577e-06,1.6700536012649536,0.223316878080368,0.223316878080368,0.0,111.73933410644533,106.0,6028.43359375,-0.0,1012.0292358398438,1.0,283.1499938964844,287.34918212890625,288.5777587890625,289.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18131.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078638315200805,1.0,0.0,0.0,0.335108995437622,0.4789540469646454,7.756169928541112e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.576904296875,0.0,20.13823890686035,1895.4371337890625,0.0,128.81288146972656,0.2431947737932205,1.0,0.0,3.0,1.0,0.0
12077940,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.7490511536598206,0.0,0.2140038013458252,296.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.8552782535552979,0.0,0.337723821401596,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.9990000128746032,0.0,0.3965782821178436,297.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.7359063625335693,0.0,0.2130017578601837,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.6337706446647644,0.0,0.6480604410171509,287.7784423828125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0486755371094,287.7837829589844,0.0,0.0,1.0,1.0,0.0,1.0,-2.171971559524536,2.1719677448272705,3.766467216337333e-06,1.6592706441879272,0.0,0.0,0.0,110.70338439941406,60.0,5602.85205078125,-0.0,994.2752685546876,0.0,283.1499938964844,287.4443054199219,288.6292419433594,289.0165100097656,293.1499938964844,293.1499938964844,278.1499938964844,18111.421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3038691282272339,0.4809846580028534,6.708512412245682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.033376693725582,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.7490511536598206,0.0,0.2140038013458252,296.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.8552782535552979,0.0,0.337723821401596,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.9990000128746032,0.0,0.3965782821178436,297.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.7359063625335693,0.0,0.2130017578601837,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.6337706446647644,0.0,0.6480604410171509,287.7784423828125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0486755371094,287.7837829589844,0.0,0.0,1.0,1.0,0.0,1.0,-2.171971559524536,2.1719677448272705,3.766467216337333e-06,1.6592706441879272,0.0,0.0,0.0,110.70338439941406,60.0,5602.85205078125,-0.0,994.2752685546876,0.0,283.1499938964844,287.4443054199219,288.6292419433594,289.0165100097656,293.1499938964844,293.1499938964844,278.1499938964844,18111.421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3038691282272339,0.4809846580028534,6.708512412245682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.033376693725582,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.000701870303601,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.3732614517211914,0.0,0.0007391098770312,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.3732614517211914,0.0,0.000545906019397,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,0.000739102368243,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0035059484653174,287.8581848144531,294.1499938964844,290.3075866699219,285.6137390136719,290.3429260253906,296.6905212402344,286.588623046875,0.0,0.0,0.7818806767463684,0.7818806767463684,0.2181193232536316,1.0,-0.0074796513654291,0.0074999402277171,-2.02889659703942e-05,-0.0085899299010634,0.0,0.0,0.0,-0.0393168255686759,60.0,885.1408081054688,-0.0,-3.8143666643009055e-06,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,5.704350769519806e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9916668514353284e-16,8.555545222201522e-16,1.3393047703320862e-21,5.412058388248875e-12,5.412048413588888e-12,9.992680943691721e-18,0.0,0.0,-0.0,0.0,0.0,1.00920223607528e-26,7.180795590173768e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,0.0008869019220583,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0011871262686327,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,0.0005321090575307,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,0.0008869474986568,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,0.0028404421173036,287.8542175292969,294.1499938964844,290.27227783203125,285.603271484375,290.3396911621094,296.260498046875,286.0643920898437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.00750771490857,0.0071801473386585,0.000327567307977,-0.0088841700926423,0.0,0.0,0.0,-0.0398925356566906,60.0,365.0711669921875,-0.0,-3.939668204111513e-06,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.926913698129431e-26,5.191940433006577e-26,3.7085679925730765e-29,2.411191677525097e-19,2.4095794508124424e-19,1.6122484221062472e-22,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,0.0001154223646153,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,0.0001330471277469,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001183352505904,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,0.0001202729254146,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0005335333407856,287.851318359375,294.1499938964844,290.2335205078125,285.5920104980469,290.33111572265625,295.6402587890625,285.8680725097656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0018596522277221,0.0025595014449208,-0.0006998492754064,-0.0121052339673042,0.0,0.0,0.0,-0.0112866535782814,60.0,138.81500244140625,-0.0,-1.0230262148525072e-07,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3539330337471776e-35,3.2228774850418725e-35,7.473140763519457e-36,-1.3699371101842575e-20,-1.1000926190142035e-20,-2.6984439019585805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.35644711717032e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.85690567176789e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,7.287314656423405e-05,297.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.852332732407376e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,0.0004672184877563,287.8496398925781,294.1499938964844,290.1948547363281,285.5809936523437,290.3139953613281,295.0215148925781,285.82623291015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0026907594874501,0.0007095173350535,0.0019812420941889,-0.0141098164021968,0.0,0.0,0.0,-0.0163653399795293,60.0,53.27413558959961,-0.0,-6.7780540291551e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.800781707061202e-40,8.272327263402622e-40,4.441765807293589e-40,1.000882321178698e-20,5.022174178637073e-21,4.986649437046691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.426769975107165e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.926966595230624e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,7.332094537559897e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.926828352035956e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,0.0004708806227426,287.8482666015625,294.1499938964844,290.15625,285.5702209472656,290.3123474121094,294.4733581542969,285.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036028688773,2.790960351717332e-08,0.0010035749292001,-0.0144674992188811,0.0,0.0,0.0,-0.0077481432817876,60.0,22.039506912231445,-0.0,-6.880551950416702e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,-9.809089250273721e-45,-5.605193857299268e-45,1.003407241530902e-20,5.0171238532565234e-21,5.016948562052497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.426078759133816e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.926217899192125e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,7.331506640184671e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,9.92610221146606e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0004708468622993,287.8467712402344,294.1499938964844,290.11773681640625,285.5596618652344,290.3107604980469,293.9820251464844,285.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044992668554,5.880860687312861e-09,0.0010044934460893,-0.0144492974504828,0.0,0.0,0.0,-0.0077493167482316,60.0,9.827276229858398,-0.0,-6.879530189962679e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003419681551833e-20,5.017098003862382e-21,5.017098811655949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,9.42486512940377e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.924939513439313e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.330561493290588e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,9.924824553309008e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0004707862972281,287.8434753417969,294.1499938964844,290.0409240722656,285.53924560546875,290.306640625,293.1487121582031,285.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043679503723,5.864758012563698e-09,0.0010043621296063,-0.0144127085804939,0.0,0.0,0.0,-0.0077423304319381,60.0,3.568235158920288,-0.0,-6.87773180629847e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.017098003862382e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,9.42486512940377e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.924939513439313e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.330561493290588e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,9.924824553309008e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0004707862972281,287.8434753417969,294.1499938964844,290.0409240722656,285.53924560546875,290.306640625,293.1487121582031,285.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043679503723,5.864758012563698e-09,0.0010043621296063,-0.0144127085804939,0.0,0.0,0.0,-0.0077423304319381,60.0,3.568235158920288,-0.0,-6.87773180629847e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.017098003862382e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.42375700105913e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.923770994646476e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.329698564717546e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.923657489707692e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,0.0004707309999503,287.8397827148437,294.1499938964844,289.9643859863281,285.51959228515625,290.3012390136719,292.479248046875,286.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042479261755,5.851982898263941e-09,0.0010042421054095,-0.0143792573362588,0.0,0.0,0.0,-0.0077359434217214,60.0,2.863018751144409,-0.0,-6.876086899865187e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.42375700105913e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.923770994646476e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.329698564717546e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.923657489707692e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,0.0004707309999503,287.8397827148437,294.1499938964844,289.9643859863281,285.51959228515625,290.3012390136719,292.479248046875,286.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042479261755,5.851982898263941e-09,0.0010042421054095,-0.0143792573362588,0.0,0.0,0.0,-0.0077359434217214,60.0,2.863018751144409,-0.0,-6.876086899865187e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.42279293667525e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.922754543367772e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,7.328946958296001e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,9.922642493620516e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0004706829204224,287.8357238769531,294.1499938964844,289.88818359375,285.5007019042969,290.2945556640625,291.93670654296875,286.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041432688012,5.840846917237741e-09,0.0010041373316198,-0.0143500948324799,0.0,0.0,0.0,-0.0077303750440478,60.0,2.683006048202514,-0.0,-6.874653024624422e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.42279293667525e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.922754543367772e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,7.328946958296001e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,9.922642493620516e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0004706829204224,287.8357238769531,294.1499938964844,289.88818359375,285.5007019042969,290.2945556640625,291.93670654296875,286.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041432688012,5.840846917237741e-09,0.0010041373316198,-0.0143500948324799,0.0,0.0,0.0,-0.0077303750440478,60.0,2.683006048202514,-0.0,-6.874653024624422e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.422010043635964e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,9.921928722178563e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,7.328336505452171e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,9.921818127622828e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0004706438630819,287.83135986328125,294.1499938964844,289.8122863769531,285.482421875,290.2866516113281,291.4943542480469,286.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004057819955,5.831763072450258e-09,0.0010040519991889,-0.0143263051286339,0.0,0.0,0.0,-0.0077258325181901,60.0,2.5744192600250244,-0.0,-6.873484181824098e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.422010043635964e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,9.921928722178563e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,7.328336505452171e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,9.921818127622828e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0004706438630819,287.83135986328125,294.1499938964844,289.8122863769531,285.482421875,290.2866516113281,291.4943542480469,286.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004057819955,5.831763072450258e-09,0.0010040519991889,-0.0143263051286339,0.0,0.0,0.0,-0.0077258325181901,60.0,2.5744192600250244,-0.0,-6.873484181824098e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.421696449862792e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.92159839370288e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,7.328092760872096e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.921488526742904e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,0.0004706282634288,287.8290405273437,294.1499938964844,289.7744445800781,285.4734802246094,290.2822265625,291.3038635253906,286.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040234774351,5.8281117709668714e-09,0.001004017656669,-0.0143167432397603,0.0,0.0,0.0,-0.0077240066602826,60.0,2.52592396736145,-0.0,-6.873013802533023e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.421441063750537e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.921328455675392e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,7.327893399633467e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.92121931631118e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.000470615515951,287.82666015625,294.1499938964844,289.7366638183594,285.4646911621094,290.27752685546875,291.13055419921875,286.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039953049272,5.8251146128895925e-09,0.0010039894841611,-0.0143088940531015,0.0,0.0,0.0,-0.0077225076965987,60.0,2.4789624214172363,-0.0,-6.872627977827507e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.421118011232466e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.920986485667528e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,7.327640196308494e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.920878801494835e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0004705994215328,287.8217163085937,294.1499938964844,289.661376953125,285.44744873046875,290.2672119140625,290.8276062011719,286.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039589833468,5.821245707693379e-09,0.0010039531625807,-0.0142987621948122,0.0,0.0,0.0,-0.0077205733396112,60.0,2.3881969451904297,-0.0,-6.872130597912475e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.421118011232466e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.920986485667528e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,7.327640196308494e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.920878801494835e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0004705994215328,287.8217163085937,294.1499938964844,289.661376953125,285.44744873046875,290.2672119140625,290.8276062011719,286.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039589833468,5.821245707693379e-09,0.0010039531625807,-0.0142987621948122,0.0,0.0,0.0,-0.0077205733396112,60.0,2.3881969451904297,-0.0,-6.872130597912475e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.421065624337643e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.920930460793898e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,7.327597995754331e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.92082423181273e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,0.0004705968603957,287.8165283203125,294.1499938964844,289.5863647460937,285.4306030273437,290.2557678222656,290.5728759765625,286.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039514163509,5.820451232096957e-09,0.0010039455955848,-0.0142966816201806,0.0,0.0,0.0,-0.0077201761305332,60.0,2.3008744716644287,-0.0,-6.872028279758524e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
