time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079200,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.421065624337643e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.920930460793898e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,7.327597995754331e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.92082423181273e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,0.0004705968603957,287.8165283203125,294.1499938964844,289.5863647460937,285.4306030273437,290.2557678222656,290.5728759765625,286.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039514163509,5.820451232096957e-09,0.0010039455955848,-0.0142966816201806,0.0,0.0,0.0,-0.0077201761305332,60.0,2.3008744716644287,-0.0,-6.872028279758524e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.42130500334315e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.921180753735824e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,7.327782805077732e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.92107597994618e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0004706088802777,287.81109619140625,294.1499938964844,289.5116577148437,285.4140930175781,290.2431945800781,290.3560791015625,286.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039750486612,5.822968329738387e-09,0.0010039692278951,-0.0143032744526863,0.0,0.0,0.0,-0.0077214348129928,60.0,2.216578960418701,-0.0,-6.872352287246032e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.42130500334315e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.921180753735824e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,7.327782805077732e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.92107597994618e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0004706088802777,287.81109619140625,294.1499938964844,289.5116577148437,285.4140930175781,290.2431945800781,290.3560791015625,286.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039750486612,5.822968329738387e-09,0.0010039692278951,-0.0143032744526863,0.0,0.0,0.0,-0.0077214348129928,60.0,2.216578960418701,-0.0,-6.872352287246032e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.421851427759977e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.921755554387346e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,7.328206993406639e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.921651508193464e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,0.0004706362378783,287.8054504394531,294.1499938964844,289.4372863769531,285.3978271484375,290.2294921875,290.16943359375,286.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040315100923,5.8289706394987215e-09,0.0010040256893262,-0.014318992383778,0.0,0.0,0.0,-0.0077244359999895,60.0,2.135064125061035,-0.0,-6.873124647199802e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.421851427759977e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.921755554387346e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,7.328206993406639e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.921651508193464e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,0.0004706362378783,287.8054504394531,294.1499938964844,289.4372863769531,285.3978271484375,290.2294921875,290.16943359375,286.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040315100923,5.8289706394987215e-09,0.0010040256893262,-0.014318992383778,0.0,0.0,0.0,-0.0077244359999895,60.0,2.135064125061035,-0.0,-6.873124647199802e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.422242874279618e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.922167373588307e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,7.328511128434911e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.922064054990189e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,0.00047065585386,287.80255126953125,294.1499938964844,289.4001770019531,285.3897705078125,290.2222595214844,290.0852966308594,286.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040723718702,5.833313831971054e-09,0.0010040665511041,-0.0143303666263818,0.0,0.0,0.0,-0.0077266078442335,60.0,2.095273494720459,-0.0,-6.873683844332845e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,9.422714356333016e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.922662866301836e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,7.328877109102905e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,9.922561002895236e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,0.0004706794279627,287.79962158203125,294.1499938964844,289.3631896972656,285.3817443847656,290.2147216796875,290.0063781738281,286.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041217319667,5.8385616341638524e-09,0.0010041157947853,-0.0143441092222929,0.0,0.0,0.0,-0.0077292318455874,60.0,2.0560896396636963,-0.0,-6.874358859931817e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.42389597184956e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.92390705505386e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,7.329794607358053e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,9.923805919243024e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,0.0004707385087385,287.79364013671875,294.1499938964844,289.2893981933594,285.3657531738281,290.19891357421875,289.8617248535156,286.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042458306998,5.851771067710842e-09,0.0010042400099337,-0.0143787022680044,0.0,0.0,0.0,-0.0077358367852866,60.0,1.9794262647628784,-0.0,-6.876059899241227e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.42389597184956e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.92390705505386e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,7.329794607358053e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,9.923805919243024e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,0.0004707385087385,287.79364013671875,294.1499938964844,289.2893981933594,285.3657531738281,290.19891357421875,289.8617248535156,286.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042458306998,5.851771067710842e-09,0.0010042400099337,-0.0143787022680044,0.0,0.0,0.0,-0.0077358367852866,60.0,1.9794262647628784,-0.0,-6.876059899241227e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.42539336392656e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.92548229987733e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.330958032980561e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.925381891662256e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0004708133637905,287.7874755859375,294.1499938964844,289.2159118652344,285.3498229980469,290.1820678710937,289.7318115234375,286.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044035734608,5.868551866683447e-09,0.0010043977526947,-0.0144226485863327,0.0,0.0,0.0,-0.0077442280016839,60.0,1.9049227237701416,-0.0,-6.878219949157939e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.42539336392656e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.92548229987733e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.330958032980561e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.925381891662256e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0004708133637905,287.7874755859375,294.1499938964844,289.2159118652344,285.3498229980469,290.1820678710937,289.7318115234375,286.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044035734608,5.868551866683447e-09,0.0010043977526947,-0.0144226485863327,0.0,0.0,0.0,-0.0077442280016839,60.0,1.9049227237701416,-0.0,-6.878219949157939e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.427193435840309e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.927376959240064e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.332357199629769e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.927278006216512e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,0.0004709033528342,287.7811889648437,294.1499938964844,289.1427307128906,285.3338623046875,290.1642150878906,289.6135559082031,286.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045936796814,5.888777021567648e-09,0.0010045878589153,-0.0144756147637963,0.0,0.0,0.0,-0.0077543416991829,60.0,1.8324159383773804,-0.0,-6.880824798827234e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.427193435840309e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.927376959240064e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.332357199629769e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.927278006216512e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,0.0004709033528342,287.7811889648437,294.1499938964844,289.1427307128906,285.3338623046875,290.1642150878906,289.6135559082031,286.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045936796814,5.888777021567648e-09,0.0010045878589153,-0.0144756147637963,0.0,0.0,0.0,-0.0077543416991829,60.0,1.8324159383773804,-0.0,-6.880824798827234e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.429279452888296e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.929572843248025e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,7.333978282986209e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.929475345415996e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,0.0004710076027549,287.7747802734375,294.1499938964844,289.0698547363281,285.3177795410156,290.1453552246094,289.5045471191406,286.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048142867162,5.912239142702447e-09,0.0010048083495348,-0.0145370569080114,0.0,0.0,0.0,-0.0077660735696554,60.0,1.7617583274841309,-0.0,-6.883846737082423e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.429279452888296e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.929572843248025e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,7.333978282986209e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.929475345415996e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,0.0004710076027549,287.7747802734375,294.1499938964844,289.0698547363281,285.3177795410156,290.1453552246094,289.5045471191406,286.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048142867162,5.912239142702447e-09,0.0010048083495348,-0.0145370569080114,0.0,0.0,0.0,-0.0077660735696554,60.0,1.7617583274841309,-0.0,-6.883846737082423e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.430422505829485e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.930774831445888e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,7.3348666774109e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.93067806120962e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,0.0004710647044703,287.7715148925781,294.1499938964844,289.03350830078125,285.3096923828125,290.1355895996094,289.45294189453125,286.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049352422356,5.925099522130495e-09,0.0010049293050542,-0.0145707353949546,0.0,0.0,0.0,-0.0077725043520331,60.0,1.7270915508270264,-0.0,-6.88550301219948e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.431625949218868e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.932042303262278e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,7.335802365560085e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.931946260621773e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0004711248620878,287.76824951171875,294.1499938964844,288.9972839355469,285.3015441894531,290.12554931640625,289.4029846191406,286.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050626005977,5.938654901171958e-09,0.0010050566634163,-0.0146062346175313,0.0,0.0,0.0,-0.0077792825177311,60.0,1.6928365230560305,-0.0,-6.887249526243977e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.434200183022769e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.9347518698778e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.337803253903985e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.934657282428816e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,0.0004712535010185,287.7616271972656,294.1499938964844,288.92498779296875,285.2850646972656,290.10479736328125,289.3070983886719,286.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053352452814,5.9676588115564755e-09,0.0010053293081,-0.0146821895614266,0.0,0.0,0.0,-0.0077937860041856,60.0,1.6254676580429075,-0.0,-6.890986981034075e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.434200183022769e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.9347518698778e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.337803253903985e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.934657282428816e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,0.0004712535010185,287.7616271972656,294.1499938964844,288.92498779296875,285.2850646972656,290.10479736328125,289.3070983886719,286.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053352452814,5.9676588115564755e-09,0.0010053293081,-0.0146821895614266,0.0,0.0,0.0,-0.0077937860041856,60.0,1.6254676580429075,-0.0,-6.890986981034075e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,9.436952677788212e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.937649156199768e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.339943113038316e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.937555296346544e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004713910457212,287.7549133300781,294.1499938964844,288.85302734375,285.268310546875,290.0831604003906,289.2158508300781,286.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056269820779,5.998680219221342e-09,0.0010056209284812,-0.0147634278982877,0.0,0.0,0.0,-0.0078092981129884,60.0,1.559573531150818,-0.0,-6.894985915550933e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,9.436952677788212e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.937649156199768e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.339943113038316e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.937555296346544e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004713910457212,287.7549133300781,294.1499938964844,288.85302734375,285.268310546875,290.0831604003906,289.2158508300781,286.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056269820779,5.998680219221342e-09,0.0010056209284812,-0.0147634278982877,0.0,0.0,0.0,-0.0078092981129884,60.0,1.559573531150818,-0.0,-6.894985915550933e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.439792484045027e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.940638847183436e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,7.34215063857846e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.940546442521736e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,0.0004715329559985,287.74810791015625,294.1499938964844,288.7813720703125,285.2511901855469,290.0605773925781,289.12841796875,286.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059279156848,6.030695942627062e-09,0.0010059218620881,-0.0148472692817449,0.0,0.0,0.0,-0.0078253075480461,60.0,1.4950577020645142,-0.0,-6.899113458302963e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.439792484045027e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.940638847183436e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,7.34215063857846e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.940546442521736e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,0.0004715329559985,287.74810791015625,294.1499938964844,288.7813720703125,285.2511901855469,290.0605773925781,289.12841796875,286.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059279156848,6.030695942627062e-09,0.0010059218620881,-0.0148472692817449,0.0,0.0,0.0,-0.0078253075480461,60.0,1.4950577020645142,-0.0,-6.899113458302963e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,9.442622831556946e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.943618351826444e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,7.344350888160989e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.943526674760506e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0004716743715107,287.74127197265625,294.1499938964844,288.7099914550781,285.2336120605469,290.0371398925781,289.04400634765625,286.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062279179692,6.0626024200871614e-09,0.0010062218643724,-0.0149308247491717,0.0,0.0,0.0,-0.0078412620350718,60.0,1.431802749633789,-0.0,-6.903228921828487e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,9.442622831556946e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.943618351826444e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,7.344350888160989e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.943526674760506e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0004716743715107,287.74127197265625,294.1499938964844,288.7099914550781,285.2336120605469,290.0371398925781,289.04400634765625,286.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062279179692,6.0626024200871614e-09,0.0010062218643724,-0.0149308247491717,0.0,0.0,0.0,-0.0078412620350718,60.0,1.431802749633789,-0.0,-6.903228921828487e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.444003808312118e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,9.945071360561995e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,7.345424091909081e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.94498041109182e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,0.0004717433766927,287.73779296875,294.1499938964844,288.6744384765625,285.22467041015625,290.02508544921875,289.00274658203125,286.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063742520287,6.078169967338454e-09,0.001006368198432,-0.0149715924635529,0.0,0.0,0.0,-0.007849046960473,60.0,1.400619626045227,-0.0,-6.905236915599744e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.445346222491936e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.946485079126433e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,7.346467464230955e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.946394129656257e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,0.0004718104610219,287.7343444824219,294.1499938964844,288.6389465332031,285.215576171875,290.0128173828125,288.9620666503906,286.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006516511552,6.093301863074885e-09,0.0010065103415399,-0.0150112183764576,0.0,0.0,0.0,-0.0078566130250692,60.0,1.3697201013565063,-0.0,-6.907189487037614e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.447868069401012e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.949140076059848e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.348428334807977e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.949050581781194e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.0004719365097116,287.7273864746094,294.1499938964844,288.56817626953125,285.1969909667969,289.9877014160156,288.8821716308594,286.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067836847156,6.1217244606837085e-09,0.0010067776311188,-0.0150856496766209,0.0,0.0,0.0,-0.0078708259388804,60.0,1.308719277381897,-0.0,-6.910857308639606e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.447868069401012e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.949140076059848e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.348428334807977e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.949050581781194e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.0004719365097116,287.7273864746094,294.1499938964844,288.56817626953125,285.1969909667969,289.9877014160156,288.8821716308594,286.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067836847156,6.1217244606837085e-09,0.0010067776311188,-0.0150856496766209,0.0,0.0,0.0,-0.0078708259388804,60.0,1.308719277381897,-0.0,-6.910857308639606e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.450098150409758e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.951487299986184e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,7.350162195507437e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,9.951399260899052e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,0.0004720479482784,287.7203674316406,294.1499938964844,288.49774169921875,285.17779541015625,289.96173095703125,288.80401611328125,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070197749882,6.146837705500729e-09,0.0010070136049762,-0.01515141595155,0.0,0.0,0.0,-0.0078833838924765,60.0,1.2487375736236572,-0.0,-6.914098804600144e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.450098150409758e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.951487299986184e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,7.350162195507437e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,9.951399260899052e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,0.0004720479482784,287.7203674316406,294.1499938964844,288.49774169921875,285.17779541015625,289.96173095703125,288.80401611328125,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070197749882,6.146837705500729e-09,0.0010070136049762,-0.01515141595155,0.0,0.0,0.0,-0.0078833838924765,60.0,1.2487375736236572,-0.0,-6.914098804600144e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.451949881622568e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.953436529031023e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,7.351601379923522e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.953349217539652e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0004721404984593,287.7133178710937,294.1499938964844,288.4275817871094,285.1579284667969,289.9349365234375,288.7273254394531,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072155855596,6.1676623808182285e-09,0.0010072094155475,-0.0152059495449066,0.0,0.0,0.0,-0.0078937970101833,60.0,1.189710021018982,-0.0,-6.91678749831226e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.451949881622568e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.953436529031023e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,7.351601379923522e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.953349217539652e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0004721404984593,287.7133178710937,294.1499938964844,288.4275817871094,285.1579284667969,289.9349365234375,288.7273254394531,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072155855596,6.1676623808182285e-09,0.0010072094155475,-0.0152059495449066,0.0,0.0,0.0,-0.0078937970101833,60.0,1.189710021018982,-0.0,-6.91678749831226e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.45334177231416e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.954900451702996e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,7.35268258722499e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.95481459540315e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0004722100566141,287.70623779296875,294.1499938964844,288.35772705078125,285.1373291015625,289.90740966796875,288.65191650390625,286.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073623852804,6.183273448812088e-09,0.0010073562152683,-0.0152468299493193,0.0,0.0,0.0,-0.0079016033560037,60.0,1.131546139717102,-0.0,-6.918803308053614e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.45334177231416e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.954900451702996e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,7.35268258722499e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.95481459540315e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0004722100566141,287.70623779296875,294.1499938964844,288.35772705078125,285.1373291015625,289.90740966796875,288.65191650390625,286.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073623852804,6.183273448812088e-09,0.0010073562152683,-0.0152468299493193,0.0,0.0,0.0,-0.0079016033560037,60.0,1.131546139717102,-0.0,-6.918803308053614e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.453840175410733e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.95542504824698e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,7.353069668170065e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,9.955339191947132e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,0.000472234969493,287.70269775390625,294.1499938964844,288.3229064941406,285.1267395019531,289.893310546875,288.6146545410156,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.1888423275036075e-09,0.0010074084857478,-0.0152614135295152,0.0,0.0,0.0,-0.0079043880105018,60.0,1.1027895212173462,-0.0,-6.919522377302202e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.454195242142303e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.955798304872587e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,7.353345426963642e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.955713903764264e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.0004722527519334,287.6991577148437,294.1499938964844,288.2881774902344,285.115966796875,289.8790588378906,288.5776672363281,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074519086629,6.192789836489965e-09,0.0010074456222355,-0.0152717512100934,0.0,0.0,0.0,-0.00790636241436,60.0,1.0742336511611938,-0.0,-6.920032546986479e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.4544499006588e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.956066060112788e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,7.353541877819225e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.955981659004463e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,0.0004722654994111,287.6920471191406,294.1499938964844,288.21893310546875,285.09375,289.8500366210937,288.50439453125,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074775200337,6.1955178765060745e-09,0.0010074713500216,-0.0152788944542407,0.0,0.0,0.0,-0.0079077268019318,60.0,1.0176565647125244,-0.0,-6.920384265640679e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.4544499006588e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.956066060112788e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,7.353541877819225e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.955981659004463e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,0.0004722654994111,287.6920471191406,294.1499938964844,288.21893310546875,285.09375,289.8500366210937,288.50439453125,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074775200337,6.1955178765060745e-09,0.0010074713500216,-0.0152788944542407,0.0,0.0,0.0,-0.0079077268019318,60.0,1.0176565647125244,-0.0,-6.920384265640679e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
