time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081540,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,9.45400825003162e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,9.95559967122972e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,7.353197725024074e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.955516725312918e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0004722434969153,287.6849365234375,294.1499938964844,288.1499938964844,285.0706481933594,289.8203125,288.4320678710937,286.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074289748445,6.190357115798406e-09,0.0010074228048324,-0.0152653809636831,0.0,0.0,0.0,-0.0079051461070775,60.0,0.9618102312088012,-0.0,-6.919717776554536e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,9.45400825003162e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,9.95559967122972e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,7.353197725024074e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.955516725312918e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0004722434969153,287.6849365234375,294.1499938964844,288.1499938964844,285.0706481933594,289.8203125,288.4320678710937,286.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074289748445,6.190357115798406e-09,0.0010074228048324,-0.0152653809636831,0.0,0.0,0.0,-0.0079051461070775,60.0,0.9618102312088012,-0.0,-6.919717776554536e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.452133963350208e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.953625703928992e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,7.35173889552243e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,9.953543485607952e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0004721499281004,287.6778259277344,294.1499938964844,288.08233642578125,285.046142578125,289.78985595703125,288.3607788085937,286.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072279255837,6.168961341757041e-09,0.0010072217555716,-0.0152093516662716,0.0,0.0,0.0,-0.0078944470733404,60.0,0.9069044589996338,-0.0,-6.9169551863979e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.452133963350208e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.953625703928992e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,7.35173889552243e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,9.953543485607952e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0004721499281004,287.6778259277344,294.1499938964844,288.08233642578125,285.046142578125,289.78985595703125,288.3607788085937,286.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072279255837,6.168961341757041e-09,0.0010072217555716,-0.0152093516662716,0.0,0.0,0.0,-0.0078944470733404,60.0,0.9069044589996338,-0.0,-6.9169551863979e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.447999036638066e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.949270315701142e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,7.3485221946612e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.949189552571625e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0004719434364233,287.67071533203125,294.1499938964844,288.01678466796875,285.0198974609375,289.7587890625,288.2909851074219,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006786013022,6.121942064396535e-09,0.00100677984301,-0.0150862205773592,0.0,0.0,0.0,-0.0078709358349442,60.0,0.8535757660865784,-0.0,-6.910885019806301e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.447999036638066e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.949270315701142e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,7.3485221946612e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.949189552571625e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0004719434364233,287.67071533203125,294.1499938964844,288.01678466796875,285.0198974609375,289.7587890625,288.2909851074219,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006786013022,6.121942064396535e-09,0.00100677984301,-0.0150862205773592,0.0,0.0,0.0,-0.0078709358349442,60.0,0.8535757660865784,-0.0,-6.910885019806301e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,9.445111936656758e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.946228965418412e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,7.34627537894994e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.946148929884656e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,0.0004717992269434,287.6671447753906,294.1499938964844,287.9847717285156,285.0061340332031,289.7430114746094,288.2568054199219,286.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064775124192,6.0891354181080715e-09,0.0010064714588224,-0.015000307932496,0.0,0.0,0.0,-0.0078545315191149,60.0,0.827591061592102,-0.0,-6.906651606186642e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.441730071557686e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.94266738416627e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,7.343645120272413e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.942587348632514e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,0.0004716303374152,287.6636047363281,294.1499938964844,287.9532165527344,284.99200439453125,289.72711181640625,288.22314453125,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061166249215,6.050730583240238e-09,0.0010061105713248,-0.0148997344076633,0.0,0.0,0.0,-0.0078353276476264,60.0,0.8020210862159729,-0.0,-6.901697702232924e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.433536615688354e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.93403882603161e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,7.337271381402388e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,9.933959518093616e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,0.0004712211084552,287.6565246582031,294.1499938964844,287.8914794921875,284.962646484375,289.6949157714844,288.1573791503906,286.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052421130239,5.957712989612673e-09,0.0010052361758425,-0.0146561432629823,0.0,0.0,0.0,-0.007788814138621,60.0,0.752047061920166,-0.0,-6.889705161938764e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.433536615688354e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.93403882603161e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,7.337271381402388e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,9.933959518093616e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,0.0004712211084552,287.6565246582031,294.1499938964844,287.8914794921875,284.962646484375,289.6949157714844,288.1573791503906,286.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052421130239,5.957712989612673e-09,0.0010052361758425,-0.0146561432629823,0.0,0.0,0.0,-0.007788814138621,60.0,0.752047061920166,-0.0,-6.889705161938764e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.423570736544208e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.923543257173152e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,7.329519576160237e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.92346540442668e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,0.0004707233456429,287.6494445800781,294.1499938964844,287.8314514160156,284.9319763183594,289.6622314453125,288.0938415527344,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041788918897,5.84461012920201e-09,0.0010041730711236,-0.0143599491566419,0.0,0.0,0.0,-0.0077322581782937,60.0,0.7036675810813904,-0.0,-6.87513761477021e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.423570736544208e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.923543257173152e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,7.329519576160237e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.92346540442668e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,0.0004707233456429,287.6494445800781,294.1499938964844,287.8314514160156,284.9319763183594,289.6622314453125,288.0938415527344,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041788918897,5.84461012920201e-09,0.0010041730711236,-0.0143599491566419,0.0,0.0,0.0,-0.0077322581782937,60.0,0.7036675810813904,-0.0,-6.87513761477021e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.412073268322274e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.911435336107388e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,7.320575969060883e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,9.911358210956678e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004701490688603,287.6424255371094,294.1499938964844,287.77294921875,284.9000549316406,289.6291198730469,288.0325927734375,286.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,5.714145601132259e-09,0.0010029466357082,-0.0140182832255959,0.0,0.0,0.0,-0.0076670199632644,60.0,0.6567703485488892,-0.0,-6.858353174266085e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.412073268322274e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.911435336107388e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,7.320575969060883e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,9.911358210956678e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004701490688603,287.6424255371094,294.1499938964844,287.77294921875,284.9000549316406,289.6291198730469,288.0325927734375,286.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,5.714145601132259e-09,0.0010029466357082,-0.0140182832255959,0.0,0.0,0.0,-0.0076670199632644,60.0,0.6567703485488892,-0.0,-6.858353174266085e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,9.399271220900118e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.897952259052543e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,7.31061736587435e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,9.897876589093356e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,0.0004695095994975,287.6354064941406,294.1499938964844,287.7158203125,284.8670349121094,289.5956115722656,287.9736022949219,286.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015869047492,5.56889245828529e-09,0.0010015813168138,-0.0136378845199942,0.0,0.0,0.0,-0.0075943870469927,60.0,0.6112700700759888,-0.0,-6.83969005876861e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,9.399271220900118e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.897952259052543e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,7.31061736587435e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,9.897876589093356e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,0.0004695095994975,287.6354064941406,294.1499938964844,287.7158203125,284.8670349121094,289.5956115722656,287.9736022949219,286.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015869047492,5.56889245828529e-09,0.0010015813168138,-0.0136378845199942,0.0,0.0,0.0,-0.0075943870469927,60.0,0.6112700700759888,-0.0,-6.83969005876861e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,9.392462379764766e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.890782530419528e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,7.305321196326986e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,9.890707588056102e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,0.0004691695503424,287.6319274902344,294.1499938964844,287.687744140625,284.85015869140625,289.5787048339844,287.9449768066406,286.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008607059717,5.491651577926859e-09,0.0010008552344515,-0.0134355966001749,0.0,0.0,0.0,-0.007555762771517,60.0,0.5890231132507324,-0.0,-6.82977585597655e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,9.385427256347612e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.883373422781006e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,7.299848948605359e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.88329848041758e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0004688181215897,287.6284484863281,294.1499938964844,287.65997314453125,284.83306884765625,289.56170654296875,287.9168701171875,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001104092225,5.411835868329717e-09,0.0010001049377024,-0.0132265649735927,0.0,0.0,0.0,-0.0075158514082431,60.0,0.5670748949050903,-0.0,-6.819539066782454e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.37075965339318e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.867926564766094e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,7.288439519470558e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,9.867853077594192e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,0.0004680854908656,287.6215209960937,294.1499938964844,287.605224609375,284.7981872558594,289.5274963378906,287.8621520996094,286.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985461365431,5.2454485199859854e-09,0.0009985408978536,-0.0127908028662204,0.0,0.0,0.0,-0.007432650309056,60.0,0.5240386128425598,-0.0,-6.798223495252388e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.37075965339318e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.867926564766094e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,7.288439519470558e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,9.867853077594192e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,0.0004680854908656,287.6215209960937,294.1499938964844,287.605224609375,284.7981872558594,289.5274963378906,287.8621520996094,286.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985461365431,5.2454485199859854e-09,0.0009985408978536,-0.0127908028662204,0.0,0.0,0.0,-0.007432650309056,60.0,0.5240386128425598,-0.0,-6.798223495252388e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.355500515084714e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.851856884779409e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,7.27657024981454e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.851784125203268e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0004673233197536,287.6146240234375,294.1499938964844,287.5514221191406,284.7626037597656,289.49298095703125,287.8093566894531,286.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969188831746,5.072354980484306e-09,0.0009969138773158,-0.0123374694958329,0.0,0.0,0.0,-0.0073460955172777,60.0,0.4820884168148041,-0.0,-6.776083694148839e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.355500515084714e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.851856884779409e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,7.27657024981454e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.851784125203268e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0004673233197536,287.6146240234375,294.1499938964844,287.5514221191406,284.7626037597656,289.49298095703125,287.8093566894531,286.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969188831746,5.072354980484306e-09,0.0009969138773158,-0.0123374694958329,0.0,0.0,0.0,-0.0073460955172777,60.0,0.4820884168148041,-0.0,-6.776083694148839e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,9.339844109490514e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.835368837229908e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,7.264392479555681e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.835297532845289e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0004665412998292,287.6077880859375,294.1499938964844,287.4984130859375,284.7263488769531,289.45819091796875,287.7583923339844,286.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952493710443,4.8947645936436865e-09,0.0009952444816008,-0.0118723521009087,0.0,0.0,0.0,-0.0072572925128042,60.0,0.4411200881004333,-0.0,-6.753406722737054e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,9.339844109490514e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.835368837229908e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,7.264392479555681e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.835297532845289e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0004665412998292,287.6077880859375,294.1499938964844,287.4984130859375,284.7263488769531,289.45819091796875,287.7583923339844,286.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952493710443,4.8947645936436865e-09,0.0009952444816008,-0.0118723521009087,0.0,0.0,0.0,-0.0072572925128042,60.0,0.4411200881004333,-0.0,-6.753406722737054e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.323978156317024e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.818660328164695e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,7.252051000250503e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.8185904789716e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.0004657488025259,287.6009826660156,294.1499938964844,287.4460754394531,284.6895446777344,289.4231262207031,287.7091369628906,286.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935575071722,4.714800549976417e-09,0.000993552734144,-0.0114010097458958,0.0,0.0,0.0,-0.0071673020720481,60.0,0.401020348072052,-0.0,-6.730464718884832e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.323978156317024e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.818660328164695e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,7.252051000250503e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.8185904789716e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.0004657488025259,287.6009826660156,294.1499938964844,287.4460754394531,284.6895446777344,289.4231262207031,287.7091369628906,286.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935575071722,4.714800549976417e-09,0.000993552734144,-0.0114010097458958,0.0,0.0,0.0,-0.0071673020720481,60.0,0.401020348072052,-0.0,-6.730464718884832e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,9.31600879994221e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.810268238652498e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,7.245851884363219e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.8101983894594e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0004653507203329,287.5975952148437,294.1499938964844,287.42010498046875,284.6709899902344,289.405517578125,287.68505859375,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927076753228,4.624406635400646e-09,0.00099270301871,-0.0111642563715577,0.0,0.0,0.0,-0.0071221007965505,60.0,0.3812422156333923,-0.0,-6.718956058193727e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,9.308049629908056e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,9.801886335480958e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,7.239661499625072e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,9.801817213883623e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,0.0004649531911127,287.59423828125,294.1499938964844,287.3942565917969,284.6523132324219,289.3878479003906,287.6613464355469,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918588912114,4.5341326249115355e-09,0.0009918543510138,-0.0109278159216046,0.0,0.0,0.0,-0.0070769595913589,60.0,0.3616452217102051,-0.0,-6.707472977041108e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.292240429203956e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,9.785237489268184e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,7.22736440366134e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,9.78516909526661e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0004641635168809,287.5875244140625,294.1499938964844,287.3428039550781,284.61474609375,289.3523254394531,287.6150207519531,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990173080936,4.354813398776969e-09,0.0009901687735691,-0.0104581480845808,0.0,0.0,0.0,-0.0069872913882136,60.0,0.3229643106460571,-0.0,-6.684691555847166e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.292240429203956e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,9.785237489268184e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,7.22736440366134e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,9.78516909526661e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0004641635168809,287.5875244140625,294.1499938964844,287.3428039550781,284.61474609375,289.3523254394531,287.6150207519531,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990173080936,4.354813398776969e-09,0.0009901687735691,-0.0104581480845808,0.0,0.0,0.0,-0.0069872913882136,60.0,0.3229643106460571,-0.0,-6.684691555847166e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.276610217057168e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.768777090357617e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,7.21520627848804e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.768710151547566e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0004633828066289,287.58087158203125,294.1499938964844,287.2915954589844,284.5769348144531,289.31658935546875,287.5699768066406,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885063627734,4.177531653937194e-09,0.0009885021718218,-0.0099938092753291,0.0,0.0,0.0,-0.0068986420519649,60.0,0.2847945094108581,-0.0,-6.662206430974038e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.276610217057168e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.768777090357617e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,7.21520627848804e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.768710151547566e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0004633828066289,287.58087158203125,294.1499938964844,287.2915954589844,284.5769348144531,289.31658935546875,287.5699768066406,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885063627734,4.177531653937194e-09,0.0009885021718218,-0.0099938092753291,0.0,0.0,0.0,-0.0068986420519649,60.0,0.2847945094108581,-0.0,-6.662206430974038e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.261307423003018e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.752662299433724e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,7.203303539426997e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.752595360623673e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,0.0004626184527296,287.57427978515625,294.1499938964844,287.24041748046875,284.5389709472656,289.2806396484375,287.526123046875,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868745692074,4.003963827159396e-09,0.0009868706110864,-0.0095391916111111,0.0,0.0,0.0,-0.0068118502385914,60.0,0.2470542937517166,-0.0,-6.640229344156978e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.261307423003018e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.752662299433724e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,7.203303539426997e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.752595360623673e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,0.0004626184527296,287.57427978515625,294.1499938964844,287.24041748046875,284.5389709472656,289.2806396484375,287.526123046875,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868745692074,4.003963827159396e-09,0.0009868706110864,-0.0095391916111111,0.0,0.0,0.0,-0.0068118502385914,60.0,0.2470542937517166,-0.0,-6.640229344156978e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.24638006836176e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.736941865412518e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.191692566266283e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.736876381793992e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0004618728416971,287.5677185058594,294.1499938964844,287.189208984375,284.5009460449219,289.2444763183594,287.4833068847656,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985282822512,3.834650819101171e-09,0.0009852789808064,-0.0090957134962081,0.0,0.0,0.0,-0.0067271855659782,60.0,0.2096195966005325,-0.0,-6.618826375870412e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.24638006836176e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.736941865412518e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.191692566266283e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.736876381793992e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0004618728416971,287.5677185058594,294.1499938964844,287.189208984375,284.5009460449219,289.2444763183594,287.4833068847656,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985282822512,3.834650819101171e-09,0.0009852789808064,-0.0090957134962081,0.0,0.0,0.0,-0.0067271855659782,60.0,0.2096195966005325,-0.0,-6.618826375870412e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,9.239093924406916e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,9.7292686405126e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,7.186024595284835e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.729203884489834e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0004615088982973,287.5644836425781,294.1499938964844,287.1635131835937,284.4819641113281,289.226318359375,287.4623107910156,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845059830695,3.752005373058864e-09,0.0009845021413639,-0.0088792406022548,0.0,0.0,0.0,-0.0066858595237135,60.0,0.190993383526802,-0.0,-6.60839134525304e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.231930016539992e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,9.721724200062454e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,7.180452666943893e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.721659444039688e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.0004611510667018,287.56121826171875,294.1499938964844,287.13775634765625,284.4629821777344,289.2080993652344,287.4415283203125,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837419493123,3.670747705797339e-09,0.0009837383404374,-0.0086663998663425,0.0,0.0,0.0,-0.0066452268511056,60.0,0.1723991930484771,-0.0,-6.598139634661494e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.217990736942738e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,9.70704495557584e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,7.169610034907237e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.706980927148834e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.000460454786662,287.5547790527344,294.1499938964844,287.0859375,284.4251403808594,289.1715087890625,287.4005432128906,286.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822554420679,3.512637292146792e-09,0.0009822519496083,-0.0082522556185722,0.0,0.0,0.0,-0.0065661636181175,60.0,0.1352386623620987,-0.0,-6.578215305808044e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
