time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083880,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.217990736942738e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,9.70704495557584e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,7.169610034907237e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.706980927148834e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.000460454786662,287.5547790527344,294.1499938964844,287.0859375,284.4251403808594,289.1715087890625,287.4005432128906,286.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822554420679,3.512637292146792e-09,0.0009822519496083,-0.0082522556185722,0.0,0.0,0.0,-0.0065661636181175,60.0,0.1352386623620987,-0.0,-6.578215305808044e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,9.204597881762312e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.692940511740744e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,7.159192318795249e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.692877938505262e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0004597858351189,287.54840087890625,294.1499938964844,287.0336303710937,284.38751220703125,289.1347045898437,287.3603210449219,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808272588998,3.360723255241282e-09,0.0009808238828554,-0.0078543368726968,0.0,0.0,0.0,-0.0064901993609964,60.0,0.0980516895651817,-0.0,-6.55909957458789e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,9.204597881762312e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.692940511740744e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,7.159192318795249e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.692877938505262e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0004597858351189,287.54840087890625,294.1499938964844,287.0336303710937,284.38751220703125,289.1347045898437,287.3603210449219,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808272588998,3.360723255241282e-09,0.0009808238828554,-0.0078543368726968,0.0,0.0,0.0,-0.0064901993609964,60.0,0.0980516895651817,-0.0,-6.55909957458789e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,9.19181911740452e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,9.679483628133312e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,7.149252633098513e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.67942105489783e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,0.0004591475590132,287.54205322265625,294.1499938964844,286.98065185546875,284.3501892089844,289.0976867675781,287.3207702636719,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794645011425,3.215774535547666e-09,0.0009794612415134,-0.0074746594764292,0.0,0.0,0.0,-0.0064177182503044,60.0,0.0607186444103717,-0.0,-6.540886232642151e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,9.19181911740452e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,9.679483628133312e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,7.149252633098513e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.67942105489783e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,0.0004591475590132,287.54205322265625,294.1499938964844,286.98065185546875,284.3501892089844,289.0976867675781,287.3207702636719,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794645011425,3.215774535547666e-09,0.0009794612415134,-0.0074746594764292,0.0,0.0,0.0,-0.0064177182503044,60.0,0.0607186444103717,-0.0,-6.540886232642151e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.179663902614266e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.666682308306918e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,7.139797526178882e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.666621190262958e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.0004585403949022,287.5357666015625,294.1499938964844,286.9268493652344,284.3132629394531,289.0603942871094,287.28179931640625,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781682165339,3.0778906090489504e-09,0.0009781650733202,-0.0071134851314127,0.0,0.0,0.0,-0.0063487696461379,60.0,0.0231336373835802,-0.0,-6.523584517026394e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.179663902614266e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.666682308306918e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,7.139797526178882e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.666621190262958e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.0004585403949022,287.5357666015625,294.1499938964844,286.9268493652344,284.3132629394531,289.0603942871094,287.28179931640625,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781682165339,3.0778906090489504e-09,0.0009781650733202,-0.0071134851314127,0.0,0.0,0.0,-0.0063487696461379,60.0,0.0231336373835802,-0.0,-6.523584517026394e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.173888247460128e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.660600335337222e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,7.135305349947885e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.660539217293262e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,0.0004582519177347,287.5326538085937,294.1499938964844,286.8996276855469,284.2949523925781,289.0416259765625,287.2625427246094,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775522630661,3.0123725736075357e-09,0.0009775493526831,-0.0069418656639754,0.0,0.0,0.0,-0.0063160080462694,60.0,0.0041772592812776,-0.0,-6.515370643001006e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,9.168237738776952e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,9.654650057200342e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,7.130909943953156e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,9.654589666752143e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0004579696978908,287.5295715332031,294.1499938964844,286.87213134765625,284.2767944335937,289.0228271484375,287.243408203125,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769498137757,2.94828050861895e-09,0.0009769469033926,-0.0067739808000624,0.0,0.0,0.0,-0.0062839593738317,60.0,-0.0148446084931492,-0.0,-6.507341510086917e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.157441672869028e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,9.643279918236658e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,7.122512033674866e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.643220255384222e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0004574304330162,287.5233764648437,294.1499938964844,286.8162841796875,284.2408752441406,288.9850158691406,287.20538330078125,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757981169968,2.8258035911221672e-09,0.0009757953230291,-0.0064531592652201,0.0,0.0,0.0,-0.0062227142043411,60.0,-0.0532554239034652,-0.0,-6.492010840020157e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.157441672869028e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,9.643279918236658e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,7.122512033674866e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.643220255384222e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0004574304330162,287.5233764648437,294.1499938964844,286.8162841796875,284.2408752441406,288.9850158691406,287.20538330078125,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757981169968,2.8258035911221672e-09,0.0009757953230291,-0.0064531592652201,0.0,0.0,0.0,-0.0062227142043411,60.0,-0.0532554239034652,-0.0,-6.492010840020157e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.147375385509804e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.632679575588554e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,7.114682375686243e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.63262064033188e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004569276643451,287.51727294921875,294.1499938964844,286.7592163085937,284.20556640625,288.9469299316406,287.1675720214844,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747245931066,2.711609381478297e-09,0.0009747219155542,-0.0061540314927697,0.0,0.0,0.0,-0.0061656120233237,60.0,-0.0922973752021789,-0.0,-6.47773390483053e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.147375385509804e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.632679575588554e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,7.114682375686243e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.63262064033188e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004569276643451,287.51727294921875,294.1499938964844,286.7592163085937,284.20556640625,288.9469299316406,287.1675720214844,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747245931066,2.711609381478297e-09,0.0009747219155542,-0.0061540314927697,0.0,0.0,0.0,-0.0061656120233237,60.0,-0.0922973752021789,-0.0,-6.47773390483053e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.138075256487356e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.62288468144834e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,7.10744789103046e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.622827201383188e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.0004564631090033,287.5111999511719,294.1499938964844,286.70074462890625,284.1709289550781,288.90850830078125,287.1299743652344,286.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737325599417,2.6060904545488484e-09,0.0009737299405969,-0.005877626594156,0.0,0.0,0.0,-0.0061128474771976,60.0,-0.1320363730192184,-0.0,-6.464554758167651e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.138075256487356e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.62288468144834e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,7.10744789103046e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.622827201383188e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.0004564631090033,287.5111999511719,294.1499938964844,286.70074462890625,284.1709289550781,288.90850830078125,287.1299743652344,286.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737325599417,2.6060904545488484e-09,0.0009737299405969,-0.005877626594156,0.0,0.0,0.0,-0.0061128474771976,60.0,-0.1320363730192184,-0.0,-6.464554758167651e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.129566024057568e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.613924339646474e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,7.100828952388838e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.61386685958132e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0004560381057672,287.50518798828125,294.1499938964844,286.6407165527344,284.1370849609375,288.8697509765625,287.0924072265625,286.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728248696774,2.509546348505864e-09,0.000972822366748,-0.005624730605632,0.0,0.0,0.0,-0.0060645705088973,60.0,-0.1725860089063644,-0.0,-6.45250892716831e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.129566024057568e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.613924339646474e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,7.100828952388838e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.61386685958132e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0004560381057672,287.50518798828125,294.1499938964844,286.6407165527344,284.1370849609375,288.8697509765625,287.0924072265625,286.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728248696774,2.509546348505864e-09,0.000972822366748,-0.005624730605632,0.0,0.0,0.0,-0.0060645705088973,60.0,-0.1725860089063644,-0.0,-6.45250892716831e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.125667565967888e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.60981851676479e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,7.097797060851008e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,9.609761036699638e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0004558434011414,287.5022277832031,294.1499938964844,286.610107421875,284.1204528808594,288.8502197265625,287.0736083984375,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009724091505631,2.465309068000464e-09,0.0009724066476337,-0.0055088512599468,0.0,0.0,0.0,-0.0060424506664276,60.0,-0.1932644695043563,-0.0,-6.446992983910604e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.121900802711024e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.605851664673536e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,7.094867032719776e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.605794912204146e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.0004556552448775,287.4992370605469,294.1499938964844,286.5790405273437,284.1040344238281,288.83062744140625,287.05487060546875,286.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720072266645,2.4225661476862115e-09,0.0009720047819428,-0.0053968862630426,0.0,0.0,0.0,-0.0060210768133401,60.0,-0.2140790671110153,-0.0,-6.441666045020611e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.115047578234226e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.598633914720268e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.089535210980102e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,9.598577889846638e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0004553129547275,287.49334716796875,294.1499938964844,286.5155029296875,284.0718688964844,288.7911376953125,287.0171813964844,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712757891975,2.344787253250047e-09,0.0009712734026834,-0.0051931436173617,0.0,0.0,0.0,-0.0059821824543178,60.0,-0.2565554678440094,-0.0,-6.431977084275786e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.115047578234226e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.598633914720268e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.089535210980102e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,9.598577889846638e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0004553129547275,287.49334716796875,294.1499938964844,286.5155029296875,284.0718688964844,288.7911376953125,287.0171813964844,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712757891975,2.344787253250047e-09,0.0009712734026834,-0.0051931436173617,0.0,0.0,0.0,-0.0059821824543178,60.0,-0.2565554678440094,-0.0,-6.431977084275786e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.108968515647577e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.592231799615548e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,7.084806566126645e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.59217650233768e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0004550093144644,287.48748779296875,294.1499938964844,286.45001220703125,284.0406494140625,288.751220703125,286.9790954589844,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706270648166,2.2757862261357782e-09,0.0009706247947178,-0.0050123948603868,0.0,0.0,0.0,-0.0059476788155734,60.0,-0.300335556268692,-0.0,-6.423388754228655e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.108968515647577e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.592231799615548e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,7.084806566126645e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.59217650233768e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0004550093144644,287.48748779296875,294.1499938964844,286.45001220703125,284.0406494140625,288.751220703125,286.9790954589844,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706270648166,2.2757862261357782e-09,0.0009706247947178,-0.0050123948603868,0.0,0.0,0.0,-0.0059476788155734,60.0,-0.300335556268692,-0.0,-6.423388754228655e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.102775948122144e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.585710358805954e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.079989882186055e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.585655789123848e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,0.0004547000280581,287.481689453125,294.1499938964844,286.3788146972656,284.008544921875,288.7108154296875,286.9403686523437,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699664078652,2.2055048898295126e-09,0.0009699641959741,-0.0048282910138368,0.0,0.0,0.0,-0.0059125353582203,60.0,-0.3466843068599701,-0.0,-6.414646236407863e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.102775948122144e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.585710358805954e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.079989882186055e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.585655789123848e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,0.0004547000280581,287.481689453125,294.1499938964844,286.3788146972656,284.008544921875,288.7108154296875,286.9403686523437,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699664078652,2.2055048898295126e-09,0.0009699641959741,-0.0048282910138368,0.0,0.0,0.0,-0.0059125353582203,60.0,-0.3466843068599701,-0.0,-6.414646236407863e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.095640416489914e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.578195022186264e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,7.074439054122195e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.57814118009992e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,0.0004543436225503,287.4759521484375,294.1499938964844,286.2987670898437,283.973876953125,288.66973876953125,286.901123046875,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692051680758,2.124533660108341e-09,0.0009692030143924,-0.0046161841601133,0.0,0.0,0.0,-0.0058720456436276,60.0,-0.397628903388977,-0.0,-6.40458139855582e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.095640416489914e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.578195022186264e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,7.074439054122195e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.57814118009992e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,0.0004543436225503,287.4759521484375,294.1499938964844,286.2987670898437,283.973876953125,288.66973876953125,286.901123046875,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692051680758,2.124533660108341e-09,0.0009692030143924,-0.0046161841601133,0.0,0.0,0.0,-0.0058720456436276,60.0,-0.397628903388977,-0.0,-6.40458139855582e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.092142136069016e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.574511204846203e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,7.07171784597449e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.574457362759858e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0004541688831523,287.4730834960937,294.1499938964844,286.255615234375,283.95556640625,288.6488647460937,286.8811340332031,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968831940554,2.0848347492830044e-09,0.0009688298450782,-0.0045121917501091,0.0,0.0,0.0,-0.0058521945029497,60.0,-0.4255054295063019,-0.0,-6.399649521426909e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.088781371247023e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.570972179062665e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,7.069103594403714e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.57091906457208e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.000454001041362,287.4702453613281,294.1499938964844,286.21051025390625,283.9366455078125,288.6278686523437,286.8612365722656,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684734977781,2.0466999206547602e-09,0.0009684714023023,-0.0044122952967882,0.0,0.0,0.0,-0.0058331256732344,60.0,-0.4539686143398285,-0.0,-6.394913754093069e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.083703480428083e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.565623622620478e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,7.065153477014974e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.565571235725656e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,0.0004537474014796,287.464599609375,294.1499938964844,286.11474609375,283.8970031738281,288.5852355957031,286.8199462890625,286.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679313516244,1.989050257833469e-09,0.0009679293725639,-0.0042612804099917,0.0,0.0,0.0,-0.0058042975142598,60.0,-0.5149076581001282,-0.0,-6.387758588743965e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.083703480428083e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.565623622620478e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,7.065153477014974e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.565571235725656e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,0.0004537474014796,287.464599609375,294.1499938964844,286.11474609375,283.8970031738281,288.5852355957031,286.8199462890625,286.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679313516244,1.989050257833469e-09,0.0009679293725639,-0.0042612804099917,0.0,0.0,0.0,-0.0058042975142598,60.0,-0.5149076581001282,-0.0,-6.387758588743965e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.08203874132596e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.56387011683546e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,7.063857628963888e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.5638184575364e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004536642809398,287.4590148925781,294.1499938964844,286.0120849609375,283.8550109863281,288.54156494140625,286.776123046875,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677529451437,1.970090091063525e-09,0.0009677509660832,-0.0042116134427487,0.0,0.0,0.0,-0.0057948157191276,60.0,-0.5808801054954529,-0.0,-6.385405981745862e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.08203874132596e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.56387011683546e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,7.063857628963888e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.5638184575364e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004536642809398,287.4590148925781,294.1499938964844,286.0120849609375,283.8550109863281,288.54156494140625,286.776123046875,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677529451437,1.970090091063525e-09,0.0009677509660832,-0.0042116134427487,0.0,0.0,0.0,-0.0057948157191276,60.0,-0.5808801054954529,-0.0,-6.385405981745862e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.084580960916357e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,9.566546941641718e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,7.065834506647661e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.56649600993842e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,0.0004537912900559,287.4534606933594,294.1499938964844,285.9032287597656,283.81072998046875,288.496826171875,286.72802734375,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680228540673,1.998813781156628e-09,0.0009680208750069,-0.0042868563905358,0.0,0.0,0.0,-0.005809178110212,60.0,-0.6512284278869629,-0.0,-6.388970064108436e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.084580960916357e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,9.566546941641718e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,7.065834506647661e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.56649600993842e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,0.0004537912900559,287.4534606933594,294.1499938964844,285.9032287597656,283.81072998046875,288.496826171875,286.72802734375,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680228540673,1.998813781156628e-09,0.0009680208750069,-0.0042868563905358,0.0,0.0,0.0,-0.005809178110212,60.0,-0.6512284278869629,-0.0,-6.388970064108436e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.091794345295055e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.574143041390926e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.071444997563958e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.574092109687626e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,0.0004541516536846,287.44793701171875,294.1499938964844,285.7888488769531,283.76434326171875,288.4508972167969,286.67333984375,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687905549071,2.080483563204893e-09,0.0009687884594313,-0.004500794224441,0.0,0.0,0.0,-0.0058500161394476,60.0,-0.7258997559547424,-0.0,-6.399109508947731e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.091794345295055e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.574143041390926e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.071444997563958e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.574092109687626e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,0.0004541516536846,287.44793701171875,294.1499938964844,285.7888488769531,283.76434326171875,288.4508972167969,286.67333984375,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687905549071,2.080483563204893e-09,0.0009687884594313,-0.004500794224441,0.0,0.0,0.0,-0.0058500161394476,60.0,-0.7258997559547424,-0.0,-6.399109508947731e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.096627036342396e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.579231118550524e-05,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,7.075203029671684e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.579180914442986e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,0.0004543930408544,287.4451904296875,294.1499938964844,285.7297668457031,283.7403564453125,288.427490234375,286.6434631347656,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693048195913,2.135208232445507e-09,0.0009693026659078,-0.0046441471204161,0.0,0.0,0.0,-0.005877380259335,60.0,-0.7645316123962402,-0.0,-6.405907981843485e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.10226153791882e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.585164661984892e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,7.079585338942707e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.585114457877351e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004546745331026,287.4424743652344,294.1499938964844,285.6695556640625,283.71588134765625,288.4036560058594,286.61004638671875,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699050569906,2.199028070748454e-09,0.0009699029033072,-0.004811325110495,0.0,0.0,0.0,-0.0059092943556606,60.0,-0.8044666647911072,-0.0,-6.41384048094551e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
