time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086220,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.113636770052835e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.59714307100512e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,7.088432175805792e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.597093594493344e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0004552427853923,287.43707275390625,294.1499938964844,285.5460510253906,283.66552734375,288.35504150390625,286.5370483398437,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711163002066,2.3278696748008088e-09,0.0009711139719001,-0.0051488284952938,0.0,0.0,0.0,-0.0059737209230661,60.0,-0.8863590359687805,-0.0,-6.429871035606993e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.113636770052835e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.59714307100512e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,7.088432175805792e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.597093594493344e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0004552427853923,287.43707275390625,294.1499938964844,285.5460510253906,283.66552734375,288.35504150390625,286.5370483398437,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711163002066,2.3278696748008088e-09,0.0009711139719001,-0.0051488284952938,0.0,0.0,0.0,-0.0059737209230661,60.0,-0.8863590359687805,-0.0,-6.429871035606993e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.123641211772338e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.607677202438936e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,7.0962130848784e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.60762845352292e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0004557425272651,287.4316711425781,294.1499938964844,285.4189758300781,283.6134338378906,288.3051452636719,286.45556640625,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972181558609,2.44117082104367e-09,0.0009721791138872,-0.0054456214420497,0.0,0.0,0.0,-0.0060303770005702,60.0,-0.970884382724762,-0.0,-6.443984545967396e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.123641211772338e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.607677202438936e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,7.0962130848784e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.60762845352292e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0004557425272651,287.4316711425781,294.1499938964844,285.4189758300781,283.6134338378906,288.3051452636719,286.45556640625,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972181558609,2.44117082104367e-09,0.0009721791138872,-0.0054456214420497,0.0,0.0,0.0,-0.0060303770005702,60.0,-0.970884382724762,-0.0,-6.443984545967396e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.131401020567864e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.615848102839664e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,7.102247764123604e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.615799353923649e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0004561301611829,287.42633056640625,294.1499938964844,285.2890014648437,283.5596923828125,288.25408935546875,286.3676147460937,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730076417326,2.529029430320406e-09,0.0009730050805956,-0.0056757666170597,0.0,0.0,0.0,-0.0060743107460439,60.0,-1.0573886632919312,-0.0,-6.45493898332461e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.131401020567864e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.615848102839664e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,7.102247764123604e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.615799353923649e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0004561301611829,287.42633056640625,294.1499938964844,285.2890014648437,283.5596923828125,288.25408935546875,286.3676147460937,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730076417326,2.529029430320406e-09,0.0009730050805956,-0.0056757666170597,0.0,0.0,0.0,-0.0060743107460439,60.0,-1.0573886632919312,-0.0,-6.45493898332461e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.128959209192544e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.613276779418813e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.10034801159054e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.613228758098558e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004560082452371,287.4210510253906,294.1499938964844,285.1568298339844,283.5045166015625,288.201416015625,286.2743225097656,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727472206577,2.501274964927802e-09,0.0009727447177283,-0.0056030638515949,0.0,0.0,0.0,-0.0060604349710047,60.0,-1.1453917026519775,-0.0,-6.451477219115986e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.128959209192544e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.613276779418813e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.10034801159054e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.613228758098558e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004560082452371,287.4210510253906,294.1499938964844,285.1568298339844,283.5045166015625,288.201416015625,286.2743225097656,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727472206577,2.501274964927802e-09,0.0009727447177283,-0.0056030638515949,0.0,0.0,0.0,-0.0060604349710047,60.0,-1.1453917026519775,-0.0,-6.451477219115986e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.121735638473184e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.605669765733182e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,7.094729517120868e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.605621744412927e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0004556474159471,287.4184265136719,294.1499938964844,285.090087890625,283.4764709472656,288.17462158203125,286.2292785644531,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719774825498,2.419360045635699e-09,0.0009719750960357,-0.0053884875960648,0.0,0.0,0.0,-0.0060194758698344,60.0,-1.1892311573028564,-0.0,-6.441266009460378e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.114183922065422e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.59771641646512e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,7.088855636538938e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.597669850336388e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0004552702012006,287.4158020019531,294.1499938964844,285.0230407714844,283.4481201171875,288.1473999023437,286.18621826171875,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711719467304,2.3337252130772868e-09,0.000971169618424,-0.0051641664467751,0.0,0.0,0.0,-0.0059766517952084,60.0,-1.2329542636871338,-0.0,-6.430600052453883e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.097011206904426e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.579632751410828e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,7.07549843355082e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.579586185282096e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0004544124240055,287.41064453125,294.1499938964844,284.88836669921875,283.39068603515625,288.0921325683594,286.1044921875,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693415486253,2.1390067495019593e-09,0.0009693393949419,-0.004654096905142,0.0,0.0,0.0,-0.0058792848140001,60.0,-1.3203068971633911,-0.0,-6.40637978222003e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.097011206904426e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.579632751410828e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,7.07549843355082e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.579586185282096e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0004544124240055,287.41064453125,294.1499938964844,284.88836669921875,283.39068603515625,288.0921325683594,286.1044921875,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693415486253,2.1390067495019593e-09,0.0009693393949419,-0.004654096905142,0.0,0.0,0.0,-0.0058792848140001,60.0,-1.3203068971633911,-0.0,-6.40637978222003e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.078256698558108e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.559882892062888e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,7.060910866130143e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.559837053529918e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0004534756299108,287.405517578125,294.1499938964844,284.7534484863281,283.3324279785156,288.03570556640625,286.03094482421875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673424647189,1.9263637351940588e-09,0.0009673405438661,-0.0040970691479742,0.0,0.0,0.0,-0.0057729533873498,60.0,-1.4073103666305542,-0.0,-6.379982409043805e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.078256698558108e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.559882892062888e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,7.060910866130143e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.559837053529918e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0004534756299108,287.405517578125,294.1499938964844,284.7534484863281,283.3324279785156,288.03570556640625,286.03094482421875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673424647189,1.9263637351940588e-09,0.0009673405438661,-0.0040970691479742,0.0,0.0,0.0,-0.0057729533873498,60.0,-1.4073103666305542,-0.0,-6.379982409043805e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.061409218702464e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.5421404694207e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,7.047806138871238e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.542095358483492e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0004526340926531,287.40045166015625,294.1499938964844,284.6189270019531,283.27362060546875,287.9779968261719,285.9660949707031,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655463509261,1.735331767171999e-09,0.0009655446046963,-0.003596649505198,0.0,0.0,0.0,-0.0056774276308715,60.0,-1.4939470291137695,-0.0,-6.3563135199729e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.061409218702464e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.5421404694207e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,7.047806138871238e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.542095358483492e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0004526340926531,287.40045166015625,294.1499938964844,284.6189270019531,283.27362060546875,287.9779968261719,285.9660949707031,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655463509261,1.735331767171999e-09,0.0009655446046963,-0.003596649505198,0.0,0.0,0.0,-0.0056774276308715,60.0,-1.4939470291137695,-0.0,-6.3563135199729e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.054848487721756e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.535231947666034e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,7.042703509796411e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.535186836728826e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0004523063835222,287.39764404296875,294.1499938964844,284.5440368652344,283.24053955078125,287.9451599121094,285.9322204589844,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648467530496,1.660931614466676e-09,0.0009648451232351,-0.0034017534926533,0.0,0.0,0.0,-0.005640223622322,60.0,-1.5424424409866333,-0.0,-6.347107728288395e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.052021778188646e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.53225462581031e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,7.040504715405405e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.532210242468864e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0004521652008406,287.3954467773437,294.1499938964844,284.4854736328125,283.2145080566406,287.9190368652344,285.9060974121094,286.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645451209507,1.6288591586643975e-09,0.0009645434911362,-0.0033177374862134,0.0,0.0,0.0,-0.0056241853162646,60.0,-1.5805851221084597,-0.0,-6.34314147873738e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.05100823729299e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.53118724282831e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,7.039716001600027e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.531142859486864e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0004521145601756,287.3929748535156,294.1499938964844,284.4193725585937,283.1849060058594,287.8890991210937,285.8759155273437,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644363308325,1.61732838233064e-09,0.0009644347592256,-0.0032875319011509,0.0,0.0,0.0,-0.00561841763556,60.0,-1.6240146160125732,-0.0,-6.341715419466709e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.052496898220852e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.532754484098405e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,7.040873606456444e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.53271082835272e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004521889495663,287.3904724121094,294.1499938964844,284.3537902832031,283.1553649902344,287.8588562011719,285.8443298339844,286.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645945392549,1.6341656916551983e-09,0.0009645929094403,-0.0033316386397928,0.0,0.0,0.0,-0.0056268363259732,60.0,-1.667549729347229,-0.0,-6.343797309682486e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.061362652573736e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.542090265313163e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.047769031487405e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.542046609567478e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0004526318516582,287.38555908203125,294.1499938964844,284.2244873046875,283.0964660644531,287.7974853515625,285.7740783691406,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655384346842,1.7345725966677603e-09,0.0009655367466621,-0.0035946615971624,0.0,0.0,0.0,-0.005677044391632,60.0,-1.7547801733016968,-0.0,-6.35621972833178e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.061362652573736e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.542090265313163e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.047769031487405e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.542046609567478e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0004526318516582,287.38555908203125,294.1499938964844,284.2244873046875,283.0964660644531,287.7974853515625,285.7740783691406,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655384346842,1.7345725966677603e-09,0.0009655367466621,-0.0035946615971624,0.0,0.0,0.0,-0.005677044391632,60.0,-1.7547801733016968,-0.0,-6.35621972833178e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.073424007510766e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.55479044932872e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,7.05714919604361e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.554747521178796e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,0.0004532343300525,287.3807067871094,294.1499938964844,284.0982360839844,283.0381774902344,287.7348022460937,285.69073486328125,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668228449299,1.871192978342151e-09,0.0009668209240771,-0.0039525469765067,0.0,0.0,0.0,-0.0057453606277704,60.0,-1.841173768043518,-0.0,-6.373142014126644e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.073424007510766e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.55479044932872e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,7.05714919604361e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.554747521178796e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,0.0004532343300525,287.3807067871094,294.1499938964844,284.0982360839844,283.0381774902344,287.7348022460937,285.69073486328125,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668228449299,1.871192978342151e-09,0.0009668209240771,-0.0039525469765067,0.0,0.0,0.0,-0.0057453606277704,60.0,-1.841173768043518,-0.0,-6.373142014126644e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.08307483769022e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.564953506924212e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,7.064655073918402e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.56491130637005e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.0004537164641078,287.3758544921875,294.1499938964844,283.9757385253906,282.98077392578125,287.67108154296875,285.5975036621094,286.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678506758064,1.980504649168324e-09,0.0009678486967459,-0.0042388946749269,0.0,0.0,0.0,-0.005800022277981,60.0,-1.9257967472076416,-0.0,-6.38669845898221e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.08307483769022e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.564953506924212e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,7.064655073918402e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.56491130637005e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.0004537164641078,287.3758544921875,294.1499938964844,283.9757385253906,282.98077392578125,287.67108154296875,285.5975036621094,286.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678506758064,1.980504649168324e-09,0.0009678486967459,-0.0042388946749269,0.0,0.0,0.0,-0.005800022277981,60.0,-1.9257967472076416,-0.0,-6.38669845898221e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.085885540116578e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.5679126388859e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,7.066840771585703e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.567870438331738e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,0.0004538568609859,287.3710632324219,294.1499938964844,283.85760498046875,282.9245910644531,287.6063842773437,285.4993896484375,286.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681496303528,2.012281452579145e-09,0.0009681475930847,-0.0043221353553235,0.0,0.0,0.0,-0.0058159134350717,60.0,-2.0067503452301025,-0.0,-6.390641260622942e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.085885540116578e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.5679126388859e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,7.066840771585703e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.567870438331738e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,0.0004538568609859,287.3710632324219,294.1499938964844,283.85760498046875,282.9245910644531,287.6063842773437,285.4993896484375,286.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681496303528,2.012281452579145e-09,0.0009681475930847,-0.0043221353553235,0.0,0.0,0.0,-0.0058159134350717,60.0,-2.0067503452301025,-0.0,-6.390641260622942e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.085844067158176e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.567868983140217e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,7.066808029776439e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.567826782586052e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.000453854794614,287.3686828613281,294.1499938964844,283.8003845214844,282.8970947265625,287.57373046875,285.4499206542969,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681450901553,2.0117740806568918e-09,0.0009681431110948,-0.0043208063580095,0.0,0.0,0.0,-0.0058156610466539,60.0,-2.045847177505493,-0.0,-6.390578732862195e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.085432975552976e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.56743533606641e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,7.066487887641415e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.567393863108008e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004538342764135,287.3663330078125,294.1499938964844,283.7445373535156,282.8699951171875,287.5408020019531,285.4005126953125,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681007359176,2.007078503396542e-09,0.0009680986986495,-0.0043085059151053,0.0,0.0,0.0,-0.0058133117854595,60.0,-2.083579063415528,-0.0,-6.389996087818872e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.08564543351531e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.567659435560928e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.066653051879257e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.567617962602526e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0004538449284154,287.3616027832031,294.1499938964844,283.6371765136719,282.8173217773437,287.4745483398437,285.3012390136719,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681226802058,2.009416188997193e-09,0.0009681206429377,-0.0043146293610334,0.0,0.0,0.0,-0.0058144805952906,60.0,-2.1569292545318604,-0.0,-6.390285989255062e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.08564543351531e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.567659435560928e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.066653051879257e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.567617962602526e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0004538449284154,287.3616027832031,294.1499938964844,283.6371765136719,282.8173217773437,287.4745483398437,285.3012390136719,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681226802058,2.009416188997193e-09,0.0009681206429377,-0.0043146293610334,0.0,0.0,0.0,-0.0058144805952906,60.0,-2.1569292545318604,-0.0,-6.390285989255062e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.088630031328648e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.570801921654493e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,7.068974082358181e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.570761176291852e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0004539940564427,287.3569641113281,294.1499938964844,283.5361633300781,282.7669677734375,287.4075927734375,285.1991271972656,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684399119578,2.043170743704081e-09,0.0009684378746896,-0.0044030514545738,0.0,0.0,0.0,-0.0058313589543104,60.0,-2.226104974746704,-0.0,-6.39447605976784e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.088630031328648e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.570801921654493e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,7.068974082358181e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.570761176291852e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0004539940564427,287.3569641113281,294.1499938964844,283.5361633300781,282.7669677734375,287.4075927734375,285.1991271972656,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684399119578,2.043170743704081e-09,0.0009684378746896,-0.0044030514545738,0.0,0.0,0.0,-0.0058313589543104,60.0,-2.226104974746704,-0.0,-6.39447605976784e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.081020107259974e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.56278745434247e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.063054363243282e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.56274670897983e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0004536139022093,287.35235595703125,294.1499938964844,283.4422302246094,282.71923828125,287.3402404785156,285.10272216796875,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676287299953,1.9568442422013277e-09,0.0009676267509348,-0.004176914691925,0.0,0.0,0.0,-0.0057881935499608,60.0,-2.289925098419189,-0.0,-6.38376249639805e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.081020107259974e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.56278745434247e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.063054363243282e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.56274670897983e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0004536139022093,287.35235595703125,294.1499938964844,283.4422302246094,282.71923828125,287.3402404785156,285.10272216796875,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676287299953,1.9568442422013277e-09,0.0009676267509348,-0.004176914691925,0.0,0.0,0.0,-0.0057881935499608,60.0,-2.289925098419189,-0.0,-6.38376249639805e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.074604167835788e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.556030272506176e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.058063783915713e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.5559902547393e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0004532934399321,287.34942626953125,294.1499938964844,283.3860778808594,282.6902770996094,287.29693603515625,285.046142578125,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669446153566,1.88408133539042e-09,0.0009669426945038,-0.0039863088168203,0.0,0.0,0.0,-0.0057518086396157,60.0,-2.327192068099976,-0.0,-6.374740024739367e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.07181020011194e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.553088602842764e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.055890455376357e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.553048585075884e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0004531538870651,287.3478088378906,294.1499938964844,283.35595703125,282.674560546875,287.2725830078125,285.0153503417969,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966646708548,1.852393016754661e-09,0.0009666448459029,-0.0039032991044223,0.0,0.0,0.0,-0.0057359631173312,60.0,-2.34725284576416,-0.0,-6.370812144496085e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.068610961548984e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.549719834467396e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,7.053402805468068e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.549679816700518e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0004529941070359,287.34552001953125,294.1499938964844,283.31591796875,282.6534729003906,287.2387084960937,284.97344970703125,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009663054370321,1.8161014914142007e-09,0.0009663036325946,-0.00380823132582,0.0,0.0,0.0,-0.005717814899981,60.0,-2.3743197917938232,-0.0,-6.366315830064195e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
