time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088560,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.065723133971916e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.546678484184667e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,7.051155989756808e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.546639194013552e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,0.0004528498684521,287.3432922363281,294.1499938964844,283.278076171875,282.63330078125,287.2048034667969,284.93341064453125,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659974602982,1.7833370336006731e-09,0.0009659957140684,-0.0037224027328193,0.0,0.0,0.0,-0.0057014315389096,60.0,-2.3995535373687744,-0.0,-6.362257209957535e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.060234879143536e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.5408977358602e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,7.046886457828805e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.540859173284844e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004525757103692,287.3388061523437,294.1499938964844,283.2091979980469,282.5957946777344,287.13702392578125,284.8565368652344,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654118330217,1.7210610714357701e-09,0.0009654100867919,-0.0035592669155448,0.0,0.0,0.0,-0.0056702899746596,60.0,-2.4464097023010254,-0.0,-6.354547821274539e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.060234879143536e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.5408977358602e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,7.046886457828805e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.540859173284844e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004525757103692,287.3388061523437,294.1499938964844,283.2091979980469,282.5957946777344,287.13702392578125,284.8565368652344,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654118330217,1.7210610714357701e-09,0.0009654100867919,-0.0035592669155448,0.0,0.0,0.0,-0.0056702899746596,60.0,-2.4464097023010254,-0.0,-6.354547821274539e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.054986730916426e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.535370918456464e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.042804645607248e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,9.535333083476873e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004523136012721,287.3344116210937,294.1499938964844,283.1499938964844,282.5624389648437,287.0694274902344,284.7850646972656,286.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648520499467,1.6615137043984871e-09,0.0009648503619246,-0.0034032785333693,0.0,0.0,0.0,-0.005640513729304,60.0,-2.4872703552246094,-0.0,-6.347179493104704e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.054986730916426e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.535370918456464e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.042804645607248e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,9.535333083476873e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004523136012721,287.3344116210937,294.1499938964844,283.1499938964844,282.5624389648437,287.0694274902344,284.7850646972656,286.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648520499467,1.6615137043984871e-09,0.0009648503619246,-0.0034032785333693,0.0,0.0,0.0,-0.005640513729304,60.0,-2.4872703552246094,-0.0,-6.347179493104704e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.049796790350229e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.52990521909669e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.038767216727138e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.529867384117097e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,0.0004520543443504,287.3300170898437,294.1499938964844,283.09649658203125,282.5314636230469,287.0021057128906,284.7186279296875,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642983786761,1.602621035878826e-09,0.0009642967488616,-0.0032490044832229,0.0,0.0,0.0,-0.0056110643781721,60.0,-2.5231826305389404,-0.0,-6.339897140605899e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.049796790350229e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.52990521909669e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.038767216727138e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.529867384117097e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,0.0004520543443504,287.3300170898437,294.1499938964844,283.09649658203125,282.5314636230469,287.0021057128906,284.7186279296875,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642983786761,1.602621035878826e-09,0.0009642967488616,-0.0032490044832229,0.0,0.0,0.0,-0.0056110643781721,60.0,-2.5231826305389404,-0.0,-6.339897140605899e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.04478583834134e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.524627967039125e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,7.03486948623322e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.524590859655292e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0004518040805123,287.32568359375,294.1499938964844,283.04425048828125,282.5008850097656,286.93505859375,284.6566467285156,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637637995183,1.5457650714978401e-09,0.0009637622861191,-0.0031000659801065,0.0,0.0,0.0,-0.0055826338939368,60.0,-2.556851625442505,-0.0,-6.332870583491967e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.04478583834134e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.524627967039125e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,7.03486948623322e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.524590859655292e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0004518040805123,287.32568359375,294.1499938964844,283.04425048828125,282.5008850097656,286.93505859375,284.6566467285156,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637637995183,1.5457650714978401e-09,0.0009637622861191,-0.0031000659801065,0.0,0.0,0.0,-0.0055826338939368,60.0,-2.556851625442505,-0.0,-6.332870583491967e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.0422727225814e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.521980973659085e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,7.032914436422288e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.521944593871012e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004516785265877,287.32354736328125,294.1499938964844,283.01861572265625,282.4857482910156,286.901611328125,284.6269836425781,286.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634955204091,1.5172456624412691e-09,0.00096349400701,-0.003025357145816,0.0,0.0,0.0,-0.0055683720856904,60.0,-2.5731985569000244,-0.0,-6.329347002065333e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.041274461196736e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.520930325379597e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,7.032138091744855e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.520893217995764e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.00045162870083,287.3214111328125,294.1499938964844,282.9932556152344,282.470703125,286.86834716796875,284.5983581542969,286.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633890003897,1.505901736642556e-09,0.0009633874869905,-0.0029956407379359,0.0,0.0,0.0,-0.005562700331211,60.0,-2.5893208980560303,-0.0,-6.327945811790414e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.036780829774216e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.51619804254733e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.028642721707001e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.51616166275926e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0004514042811933,287.317138671875,294.1499938964844,282.9435119628906,282.4408874511719,286.80194091796875,284.54425048828125,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629094856791,1.454912079701387e-09,0.0009629080304875,-0.0028620692901313,0.0,0.0,0.0,-0.0055372021161019,60.0,-2.6207311153411865,-0.0,-6.32165040315158e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.036780829774216e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.51619804254733e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.028642721707001e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.51616166275926e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0004514042811933,287.317138671875,294.1499938964844,282.9435119628906,282.4408874511719,286.80194091796875,284.54425048828125,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629094856791,1.454912079701387e-09,0.0009629080304875,-0.0028620692901313,0.0,0.0,0.0,-0.0055372021161019,60.0,-2.6207311153411865,-0.0,-6.32165040315158e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.026790939969942e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.505677735432982e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.020871998975053e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.505642083240672e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0004509052669163,287.3129577636719,294.1499938964844,282.8949584960937,282.4114074707031,286.73590087890625,284.49859619140625,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618449257686,1.3416245892017287e-09,0.0009618435869924,-0.0025653021875768,0.0,0.0,0.0,-0.0054805553518235,60.0,-2.6502344608306885,-0.0,-6.307673316996444e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.026790939969942e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.505677735432982e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.020871998975053e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.505642083240672e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0004509052669163,287.3129577636719,294.1499938964844,282.8949584960937,282.4114074707031,286.73590087890625,284.49859619140625,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618449257686,1.3416245892017287e-09,0.0009618435869924,-0.0025653021875768,0.0,0.0,0.0,-0.0054805553518235,60.0,-2.6502344608306885,-0.0,-6.307673316996444e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.013109956867992e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.491270611761138e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.01023091096431e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.491234959568828e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004502218798734,287.2826843261719,294.1499938964844,282.84765625,282.3822326660156,286.6625366210937,284.461181640625,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648889001458,1.2888949907363667e-09,0.001064887503162,-0.0023236330598592,0.0,0.0,0.0,-0.0059746396727859,60.0,-2.926724672317505,-0.0,-6.288561138489969e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.013109956867992e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.491270611761138e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.01023091096431e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.491234959568828e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004502218798734,287.2826843261719,294.1499938964844,282.84765625,282.3822326660156,286.6625366210937,284.461181640625,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648889001458,1.2888949907363667e-09,0.001064887503162,-0.0023236330598592,0.0,0.0,0.0,-0.0059746396727859,60.0,-2.926724672317505,-0.0,-6.288561138489969e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.011878864839672e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.48997403611429e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.009273394942284e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.489939111517742e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0004501604125835,287.27978515625,294.1499938964844,282.8143310546875,282.3614501953125,286.6161804199219,284.4356689453125,286.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602546924725,1.1725154180908242e-09,0.0009602535283192,-0.002122304867953,0.0,0.0,0.0,-0.0053959912620484,60.0,-2.766530036926269,-0.0,-6.286838072355749e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.009576751850544e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.487549687037244e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,7.007482781773433e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.487514762440696e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0004500454233493,287.2786865234375,294.1499938964844,282.8015441894531,282.3533935546875,286.5979309082031,284.42681884765625,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600087651051,1.1464056370869e-09,0.0009600076009519,-0.002053908072412,0.0,0.0,0.0,-0.0053829327225685,60.0,-2.747796058654785,-0.0,-6.283624287561906e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.005429456010461e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.48318192968145e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.004256622167304e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.483147005084902e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004498382622841,287.2767028808594,294.1499938964844,282.7789306640625,282.3390808105469,286.565673828125,284.4125671386719,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009534848504699,1.0934139149654243e-09,0.000953483802732,-0.0019211164908483,0.0,0.0,0.0,-0.0053261457942426,60.0,-2.7317919731140137,-0.0,-6.27783691697914e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.002567821880803e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.480168228037655e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.002030179137364e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.480133303441109e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004496953333728,287.2792663574219,294.1499938964844,282.7566223144531,282.3248291015625,286.5352783203125,284.39947509765625,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009004863095469,1.009322292411241e-09,0.0009004853200167,-0.0017530375625938,0.0,0.0,0.0,-0.0050216694362461,60.0,-2.649608612060547,-0.0,-6.27384366680417e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.002193110063672e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.479773143539204e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.001738413237035e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.47973894653842e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004496766196098,287.28839111328125,294.1499938964844,282.7128601074219,282.2965393066406,286.48358154296875,284.37823486328125,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000643270323053,7.530643331143946e-10,0.0006432695663534,-0.0013365484774112,0.0,0.0,0.0,-0.0036127392668277,60.0,-2.260124444961548,-0.0,-6.273314312466027e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.002193110063672e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.479773143539204e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.001738413237035e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.47973894653842e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004496766196098,287.28839111328125,294.1499938964844,282.7128601074219,282.2965393066406,286.48358154296875,284.37823486328125,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000643270323053,7.530643331143946e-10,0.0006432695663534,-0.0013365484774112,0.0,0.0,0.0,-0.0036127392668277,60.0,-2.260124444961548,-0.0,-6.273314312466027e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,4.3457137508085e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,4.576260471367277e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,3.38001518684905e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,4.5762437366647646e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0002170766383642,287.28826904296875,294.1499938964844,282.6703186035156,282.2684936523437,286.4519348144531,284.3630676269531,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004593594931066,5.54918222483991e-10,0.0004593589401338,-0.0009995303116738,0.0,0.0,0.0,-0.0025787162594497,60.0,-1.6301007270812988,-0.0,-1.4619158328343929e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,4.3457137508085e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,4.576260471367277e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,3.38001518684905e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,4.5762437366647646e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0002170766383642,287.28826904296875,294.1499938964844,282.6703186035156,282.2684936523437,286.4519348144531,284.3630676269531,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004593594931066,5.54918222483991e-10,0.0004593589401338,-0.0009995303116738,0.0,0.0,0.0,-0.0025787162594497,60.0,-1.6301007270812988,-0.0,-1.4619158328343929e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,3.526759974192828e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,3.7138601328479126e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,2.743048571574036e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,3.7138466723263264e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0001761683670338,287.2904052734375,294.1499938964844,282.62890625,282.2406921386719,286.431884765625,284.3565368652344,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003757922677323,4.5328185649395886e-10,0.000375791802071,-0.0008158937562257,0.0,0.0,0.0,-0.0021091601811349,60.0,-1.2476985454559326,-0.0,-9.628350561285972e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,3.526759974192828e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,3.7138601328479126e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,2.743048571574036e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,3.7138466723263264e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0001761683670338,287.2904052734375,294.1499938964844,282.62890625,282.2406921386719,286.431884765625,284.3565368652344,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003757922677323,4.5328185649395886e-10,0.000375791802071,-0.0008158937562257,0.0,0.0,0.0,-0.0021091601811349,60.0,-1.2476985454559326,-0.0,-9.628350561285972e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,3.2743086194386706e-05,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,3.448015559115447e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,2.546696487115696e-05,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,3.448003189987503e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0001635579392313,287.2948303222656,294.1499938964844,282.5886535644531,282.21307373046875,286.4169616699219,284.3550720214844,286.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466334019321,4.1862197042163984e-10,0.0003466329653747,-0.000753931235522,0.0,0.0,0.0,-0.0019458256429061,60.0,-1.086743950843811,-0.0,-8.29925639322937e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,3.2743086194386706e-05,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,3.448015559115447e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,2.546696487115696e-05,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,3.448003189987503e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0001635579392313,287.2948303222656,294.1499938964844,282.5886535644531,282.21307373046875,286.4169616699219,284.3550720214844,286.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466334019321,4.1862197042163984e-10,0.0003466329653747,-0.000753931235522,0.0,0.0,0.0,-0.0019458256429061,60.0,-1.086743950843811,-0.0,-8.29925639322937e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,3.221633596695028e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,3.392545841052197e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,2.505726661183872e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,3.3925338357221335e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0001609267055755,287.2951354980469,294.1499938964844,282.5689697265625,282.1993408203125,286.4099426269531,284.354736328125,286.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003432785451877,4.1406386652731437e-10,0.0003432781377341,-0.0007453028811141,0.0,0.0,0.0,-0.001926674391143,60.0,-1.0560725927352903,-0.0,-8.034375831300622e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,3.190856659784913e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,3.360136179253459e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,2.481788942532148e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,3.360124173923396e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0001593893539393,287.29736328125,294.1499938964844,282.549560546875,282.1856689453125,286.4032897949219,284.3545227050781,286.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003387184697203,4.0885356211717294e-10,0.0003387180622667,-0.000736164918635,0.0,0.0,0.0,-0.0019012631382793,60.0,-1.0369148254394531,-0.0,-7.881601149506423e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,3.004420796060004e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,3.163809742545709e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,2.33678256336134e-05,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,3.163798464811407e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001500765210948,287.3005065917969,294.1499938964844,282.5115966796875,282.1584167480469,286.3907165527344,284.35479736328125,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003201339859515,3.8614675346160254e-10,0.0003201336076017,-0.0006950527313165,0.0,0.0,0.0,-0.0017967736348509,60.0,-0.9956799745559692,-0.0,-6.9874914743195404e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,3.004420796060004e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,3.163809742545709e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,2.33678256336134e-05,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,3.163798464811407e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001500765210948,287.3005065917969,294.1499938964844,282.5115966796875,282.1584167480469,286.3907165527344,284.35479736328125,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003201339859515,3.8614675346160254e-10,0.0003201336076017,-0.0006950527313165,0.0,0.0,0.0,-0.0017967736348509,60.0,-0.9956799745559692,-0.0,-6.9874914743195404e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,2.3792024876456708e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,2.5054227080545388e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,1.8504993931856006e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,2.505413795006461e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001188456808449,287.3011474609375,294.1499938964844,282.4747314453125,282.1313171386719,286.3752136230469,284.3576354980469,286.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003021306765731,3.5341909954134105e-10,0.0003021303273271,-0.0006270144949667,0.0,0.0,0.0,-0.0016887976089492,60.0,-0.9744500517845154,-0.0,-4.381899731953354e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,2.3792024876456708e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,2.5054227080545388e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,1.8504993931856006e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,2.505413795006461e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001188456808449,287.3011474609375,294.1499938964844,282.4747314453125,282.1313171386719,286.3752136230469,284.3576354980469,286.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003021306765731,3.5341909954134105e-10,0.0003021303273271,-0.0006270144949667,0.0,0.0,0.0,-0.0016887976089492,60.0,-0.9744500517845154,-0.0,-4.381899731953354e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,2.193841828557197e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,2.310228410351556e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,1.706329385342542e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,2.31022022489924e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0001095865663955,287.3048095703125,294.1499938964844,282.4389953613281,282.1043395996094,286.3688659667969,284.3594970703125,286.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002232745755463,2.7169022587258935e-10,0.0002232742990599,-0.0004910040879622,0.0,0.0,0.0,-0.0012546381913125,60.0,-0.7442131042480469,-0.0,-3.725719732727839e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,2.193841828557197e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,2.310228410351556e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,1.706329385342542e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,2.31022022489924e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0001095865663955,287.3048095703125,294.1499938964844,282.4389953613281,282.1043395996094,286.3688659667969,284.3594970703125,286.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002232745755463,2.7169022587258935e-10,0.0002232742990599,-0.0004910040879622,0.0,0.0,0.0,-0.0012546381913125,60.0,-0.7442131042480469,-0.0,-3.725719732727839e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,1.6317608242388815e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,1.718328167044092e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,1.2691531992459204e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,1.7183221643790603e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,8.150955545715988e-05,287.3068542480469,294.1499938964844,282.4112243652344,282.0828552246094,286.36590576171875,284.3627014160156,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001738726859912,2.0972541758812463e-10,0.0001738724822644,-0.0003774992947001,0.0,0.0,0.0,-0.0009758711094036,60.0,-0.6281198859214783,-0.0,-2.0611639062195763e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,1.51682970681577e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,1.5972997061908245e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,1.179761875391705e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,1.5972940673236735e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.576852658530697e-05,287.3072509765625,294.1499938964844,282.4043884277344,282.0774841308594,286.3654479980469,284.3634338378906,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616263907635,1.9495387248991136e-10,0.0001616262015886,-0.0003509109374135,0.0,0.0,0.0,-0.0009071379899978,60.0,-0.5942701101303101,-0.0,-1.7810379837612802e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
