time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090900,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,1.24663793030777e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,1.3127739293850029e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.696117558632976e-06,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,1.3127692909620237e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,6.227193807717413e-05,287.3082275390625,294.1499938964844,282.3874816894531,282.0640869140625,286.3645935058594,284.3649597167969,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001328358630416,1.6022676241345124e-10,0.0001328357029706,-0.0002884031855501,0.0,0.0,0.0,-0.0007455493323504,60.0,-0.5087051391601562,-0.0,-1.2030403340190787e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,1.0104619832418392e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,1.0640685104590377e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,7.859184734115843e-06,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,1.06406469058129e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,5.047449667472392e-05,287.30889892578125,294.1499938964844,282.370849609375,282.0507202148437,286.36407470703125,284.3660888671875,286.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076703119906,1.2987196040814553e-10,0.0001076701810234,-0.0002337655023438,0.0,0.0,0.0,-0.0006043060566298,60.0,-0.4269623756408691,-0.0,-7.903864229774623e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,6.50528954793117e-06,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,6.850404588476522e-06,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,5.059693194198189e-06,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,6.850380486866925e-06,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,3.2495157938683406e-05,287.3094787597656,294.1499938964844,282.33837890625,282.0240173339844,286.36358642578125,284.3674011230469,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.931750249350443e-05,8.361079884000587e-11,6.931741518201306e-05,-0.0001504967949585,0.0,0.0,0.0,-0.000389048596844,60.0,-0.2912512421607971,-0.0,-3.2759159274142736e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,6.50528954793117e-06,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,6.850404588476522e-06,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,5.059693194198189e-06,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,6.850380486866925e-06,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,3.2495157938683406e-05,287.3094787597656,294.1499938964844,282.33837890625,282.0240173339844,286.36358642578125,284.3674011230469,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.931750249350443e-05,8.361079884000587e-11,6.931741518201306e-05,-0.0001504967949585,0.0,0.0,0.0,-0.000389048596844,60.0,-0.2912512421607971,-0.0,-3.2759159274142736e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,4.36133950643125e-06,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,4.592714958562283e-06,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,3.3921685371751664e-06,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,4.592698587657651e-06,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,2.1785719582112503e-05,287.309814453125,294.1499938964844,282.3070068359375,281.9973449707031,286.3633728027344,284.3680419921875,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.647246532840654e-05,5.605511887996073e-11,4.647241075872444e-05,-0.0001008974504657,0.0,0.0,0.0,-0.0002608294598758,60.0,-0.1968230754137039,-0.0,-1.472445776418141e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,4.36133950643125e-06,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,4.592714958562283e-06,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,3.3921685371751664e-06,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,4.592698587657651e-06,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,2.1785719582112503e-05,287.309814453125,294.1499938964844,282.3070068359375,281.9973449707031,286.3633728027344,284.3680419921875,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.647246532840654e-05,5.605511887996073e-11,4.647241075872444e-05,-0.0001008974504657,0.0,0.0,0.0,-0.0002608294598758,60.0,-0.1968230754137039,-0.0,-1.472445776418141e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,3.1286615467251977e-06,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,3.294641601314652e-06,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,2.433414692859514e-06,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,3.294630005257204e-06,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,1.5628258552169427e-05,287.3099975585937,294.1499938964844,282.2767028808594,281.970703125,286.3633117675781,284.36834716796875,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.3337539207423106e-05,4.021177835156209e-11,3.333749918965623e-05,-7.237994577735662e-05,0.0,0.0,0.0,-0.000187108918908,60.0,-0.1384956687688827,-0.0,-7.577338062558779e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,3.1286615467251977e-06,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,3.294641601314652e-06,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,2.433414692859514e-06,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,3.294630005257204e-06,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,1.5628258552169427e-05,287.3099975585937,294.1499938964844,282.2767028808594,281.970703125,286.3633117675781,284.36834716796875,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.3337539207423106e-05,4.021177835156209e-11,3.333749918965623e-05,-7.237994577735662e-05,0.0,0.0,0.0,-0.000187108918908,60.0,-0.1384956687688827,-0.0,-7.577338062558779e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,2.3013355985312955e-06,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.423425030428916e-06,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,1.7899360500450712e-06,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,2.4234163902292494e-06,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,1.1495609214762226e-05,287.3100891113281,294.1499938964844,282.2474365234375,281.9440612792969,286.3632507324219,284.3684997558594,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.452192347845994e-05,2.957838488026887e-11,2.4521894374629483e-05,-5.324016092345119e-05,0.0,0.0,0.0,-0.0001376307627651,60.0,-0.1005788370966911,-0.0,-4.099769482235338e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,2.3013355985312955e-06,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.423425030428916e-06,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,1.7899360500450712e-06,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,2.4234163902292494e-06,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,1.1495609214762226e-05,287.3100891113281,294.1499938964844,282.2474365234375,281.9440612792969,286.3632507324219,284.3684997558594,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.452192347845994e-05,2.957838488026887e-11,2.4521894374629483e-05,-5.324016092345119e-05,0.0,0.0,0.0,-0.0001376307627651,60.0,-0.1005788370966911,-0.0,-4.099769482235338e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,1.94023891708639e-06,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,2.043171434706892e-06,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.5090816987139988e-06,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,2.043164386122953e-06,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.691862032923382e-06,287.3100891113281,294.1499938964844,282.2331848144531,281.9307556152344,286.3632507324219,284.3685607910156,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0674939150922e-05,2.493799090841353e-11,2.067491368507035e-05,-4.488746708375402e-05,0.0,0.0,0.0,-0.0001160392275778,60.0,-0.0849446430802345,-0.0,-2.914136987275384e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,1.6031325458243373e-06,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,1.6881811006896896e-06,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.2468866543713375e-06,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,1.6881750752872904e-06,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,8.007951691979542e-06,287.31011962890625,294.1499938964844,282.2192077636719,281.9174194335937,286.3632507324219,284.3685913085937,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.708266427158378e-05,2.0605036774035128e-11,1.708264426270034e-05,-3.7088328099343926e-05,0.0,0.0,0.0,-9.587740350980312e-05,60.0,-0.0716672986745834,-0.0,-1.989474383845557e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.0004819159803446e-06,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.0535590035942732e-06,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.781562203490466e-07,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,1.0535552519286284e-06,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,4.997597443434643e-06,287.31011962890625,294.1499938964844,282.1920166015625,281.8907165527344,286.3632202148437,284.3686218261719,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0660727639333343e-05,1.2858976904117636e-11,1.066071490640752e-05,-2.3145727027440444e-05,0.0,0.0,0.0,-5.983395385555923e-05,60.0,-0.0479637011885643,-0.0,-7.748506697380364e-12,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.0004819159803446e-06,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.0535590035942732e-06,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.781562203490466e-07,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,1.0535552519286284e-06,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,4.997597443434643e-06,287.31011962890625,294.1499938964844,282.1920166015625,281.8907165527344,286.3632202148437,284.3686218261719,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0660727639333343e-05,1.2858976904117636e-11,1.066071490640752e-05,-2.3145727027440444e-05,0.0,0.0,0.0,-5.983395385555923e-05,60.0,-0.0479637011885643,-0.0,-7.748506697380364e-12,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,5.550239166041138e-07,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,5.844687507305935e-07,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,4.316872548315587e-07,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.844666475240956e-07,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.7724497613235144e-06,287.3101501464844,294.1499938964844,282.1658630371094,281.86395263671875,286.3632202148437,284.3686218261719,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.914156190556241e-06,7.1336556453638345e-12,5.914148914598627e-06,-1.2840321687690448e-05,0.0,0.0,0.0,-3.319355892017484e-05,60.0,-0.0301220118999481,-0.0,-2.384640228336732e-12,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,5.550239166041138e-07,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,5.844687507305935e-07,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,4.316872548315587e-07,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.844666475240956e-07,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.7724497613235144e-06,287.3101501464844,294.1499938964844,282.1658630371094,281.86395263671875,286.3632202148437,284.3686218261719,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.914156190556241e-06,7.1336556453638345e-12,5.914148914598627e-06,-1.2840321687690448e-05,0.0,0.0,0.0,-3.319355892017484e-05,60.0,-0.0301220118999481,-0.0,-2.384640228336732e-12,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.614653453747451e-07,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.753364753971255e-07,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,2.033628732078796e-07,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.753354806372954e-07,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.30606906623143e-06,287.3101501464844,294.1499938964844,282.14068603515625,281.8370666503906,286.3632202148437,284.3686218261719,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7861206035595387e-06,3.360589150708249e-12,2.7861174203280825e-06,-6.048972409189446e-06,0.0,0.0,0.0,-1.5637255273759365e-05,60.0,-0.0174761302769184,-0.0,-5.292096513613564e-13,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.614653453747451e-07,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.753364753971255e-07,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,2.033628732078796e-07,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.753354806372954e-07,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.30606906623143e-06,287.3101501464844,294.1499938964844,282.14068603515625,281.8370666503906,286.3632202148437,284.3686218261719,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7861206035595387e-06,3.360589150708249e-12,2.7861174203280825e-06,-6.048972409189446e-06,0.0,0.0,0.0,-1.5637255273759365e-05,60.0,-0.0174761302769184,-0.0,-5.292096513613564e-13,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.097935324878563e-07,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.1561824209138649e-07,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,8.539536366924949e-08,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,1.1561783708202713e-07,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,5.484395728672098e-07,287.3101501464844,294.1499938964844,282.119384765625,281.8133544921875,286.3632202148437,284.3686218261719,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1699578408297384e-06,1.4111792246904176e-12,1.169956362900848e-06,-2.5400941012776457e-06,0.0,0.0,0.0,-6.566449883393943e-06,60.0,-0.009844671934843,-0.0,-9.331533619818048e-14,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.0016631790676912e-07,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.054802822864076e-07,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.790749378955297e-08,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,1.05479912804185e-07,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,5.003497562938719e-07,287.3101501464844,294.1499938964844,282.1165466308594,281.8100891113281,286.3632202148437,284.3686218261719,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.067377070285147e-06,1.2874454106970301e-12,1.067375819729932e-06,-2.31737658396014e-06,0.0,0.0,0.0,-5.990703357383609e-06,60.0,-0.0091956220567226,-0.0,-7.766813722113326e-14,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,3.9090142678333e-08,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,4.116393270692242e-08,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,3.040358365069551e-08,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,4.116378704566159e-08,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.9526268602021449e-07,287.3101501464844,294.1499938964844,282.1048278808594,281.79656982421875,286.3632202148437,284.3686218261719,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.168579721408605e-07,5.027285553994842e-13,4.168574605500908e-07,-9.048538345268752e-07,0.0,0.0,0.0,-2.339598722755909e-06,60.0,-0.0054870448075234,-0.0,-1.1828617749729594e-14,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.556777545237309e-08,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6924183771370732e-08,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.9886138957758703e-08,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6924087848101408e-08,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2771589297244645e-07,287.3101501464844,294.1499938964844,282.0933837890625,281.7829895019531,286.3632202148437,284.3686218261719,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.726969796640333e-07,3.288902082534268e-13,2.726966386035201e-07,-5.91905973124085e-07,0.0,0.0,0.0,-1.530512236058712e-06,60.0,-0.0040890085510909,-0.0,-5.060406490408264e-15,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.30101537823657e-09,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.4230875084185755e-09,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.7896868431677147e-09,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.4230790707235883e-09,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.1494009299894973e-08,287.3101501464844,294.1499938964844,282.0711975097656,281.7557067871094,286.3632202148437,284.3686218261719,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4525309783030025e-08,2.960284944150508e-14,2.4525279584963755e-08,-5.32450243895255e-08,0.0,0.0,0.0,-1.3766111806035044e-07,60.0,-0.001521939295344,-0.0,-4.098628319130029e-17,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.30101537823657e-09,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.4230875084185755e-09,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.7896868431677147e-09,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.4230790707235883e-09,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.1494009299894973e-08,287.3101501464844,294.1499938964844,282.0711975097656,281.7557067871094,286.3632202148437,284.3686218261719,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4525309783030025e-08,2.960284944150508e-14,2.4525279584963755e-08,-5.32450243895255e-08,0.0,0.0,0.0,-1.3766111806035044e-07,60.0,-0.001521939295344,-0.0,-4.098628319130029e-17,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,5.096311705976575e-10,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,5.366678212936904e-10,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,3.9638162196986565e-10,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.366659339145482e-10,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.545704536061066e-09,287.3101501464844,294.1499938964844,282.04998779296875,281.7282409667969,286.3632202148437,284.3686218261719,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.465266017523618e-09,6.605997673658553e-15,5.46525935618547e-09,-1.184590647795858e-08,0.0,0.0,0.0,-3.0675437301397324e-08,60.0,-0.0007008529501035,-0.0,-2.01053402993312e-18,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,5.096311705976575e-10,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,5.366678212936904e-10,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,3.9638162196986565e-10,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.366659339145482e-10,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.545704536061066e-09,287.3101501464844,294.1499938964844,282.04998779296875,281.7282409667969,286.3632202148437,284.3686218261719,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.465266017523618e-09,6.605997673658553e-15,5.46525935618547e-09,-1.184590647795858e-08,0.0,0.0,0.0,-3.0675437301397324e-08,60.0,-0.0007008529501035,-0.0,-2.01053402993312e-18,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.2817530370412555e-10,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.3497519768534966e-10,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.969236547391347e-11,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,1.3497471196277644e-10,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,6.402600116750531e-10,287.3101501464844,294.1499938964844,282.0292358398437,281.7006530761719,286.3632202148437,284.3686218261719,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.388698600557347e-09,1.6267230694327396e-15,1.3886969352228107e-09,-3.000997672586436e-09,0.0,0.0,0.0,-7.785274647176266e-09,60.0,-0.0003541415499057,-0.0,-1.2717689952970834e-19,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.2817530370412555e-10,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.3497519768534966e-10,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.969236547391347e-11,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,1.3497471196277644e-10,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,6.402600116750531e-10,287.3101501464844,294.1499938964844,282.0292358398437,281.7006530761719,286.3632202148437,284.3686218261719,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.388698600557347e-09,1.6267230694327396e-15,1.3886969352228107e-09,-3.000997672586436e-09,0.0,0.0,0.0,-7.785274647176266e-09,60.0,-0.0003541415499057,-0.0,-1.2717689952970834e-19,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,3.3514899189235337e-11,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,3.529291442427862e-11,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,2.6067264666251863e-11,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,3.529278952418835e-11,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.6741329156300108e-10,287.3101501464844,294.1499938964844,282.0083923339844,281.6729431152344,286.3632202148437,284.3686218261719,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7008274222927184e-10,4.323533301378378e-16,3.70082298140062e-10,-7.950301528225621e-10,0.0,0.0,0.0,-2.066371962428093e-09,60.0,-0.0001826008810894,-0.0,-8.695115804004289e-21,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,3.3514899189235337e-11,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,3.529291442427862e-11,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,2.6067264666251863e-11,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,3.529278952418835e-11,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.6741329156300108e-10,287.3101501464844,294.1499938964844,282.0083923339844,281.6729431152344,286.3632202148437,284.3686218261719,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7008274222927184e-10,4.323533301378378e-16,3.70082298140062e-10,-7.950301528225621e-10,0.0,0.0,0.0,-2.066371962428093e-09,60.0,-0.0001826008810894,-0.0,-8.695115804004289e-21,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.893208159686744e-11,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.993645526443544e-11,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.4725019814587622e-11,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,1.99363858754964e-11,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.456934541018923e-11,287.3101501464844,294.1499938964844,281.9979553222656,281.6590576171875,286.3632202148437,284.3686218261719,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0803248013123718e-10,2.3865963264145724e-16,2.0803224420884447e-10,-4.4785611330588887e-10,0.0,0.0,0.0,-1.164153218269348e-09,60.0,-0.0001385242067044,-0.0,-2.7745733969334774e-21,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.0745235430598132e-11,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.1315285514124083e-11,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,8.357444077067289e-12,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,1.1315245615484136e-11,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,5.3674491934385664e-11,287.3101501464844,294.1499938964844,281.98748779296875,281.6451416015625,286.3632202148437,284.3686218261719,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1925450904559654e-10,1.3145947370919799e-16,1.1925437026771846e-10,-2.5480278997846995e-10,0.0,0.0,0.0,-6.54836185276508e-10,60.0,-0.0001054766471497,-0.0,-8.937814755864217e-22,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389264328831e-12,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-12,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867472185214e-12,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941062228336143e-12,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779641060667311e-11,287.3101501464844,294.1499938964844,281.966552734375,281.61724853515625,286.3632202148437,284.3686218261719,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.308616228214767e-11,2.742882934750312e-17,3.3086134526572047e-11,-6.747253450400946e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,-5.475741272675805e-05,-0.0,-5.066788592095969e-23,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389264328831e-12,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-12,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867472185214e-12,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941062228336143e-12,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779641060667311e-11,287.3101501464844,294.1499938964844,281.966552734375,281.61724853515625,286.3632202148437,284.3686218261719,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.308616228214767e-11,2.742882934750312e-17,3.3086134526572047e-11,-6.747253450400946e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,-5.475741272675805e-05,-0.0,-5.066788592095969e-23,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,5.116778853918313e-13,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,5.388231093944595e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,3.979735107000754e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.388212120406577e-13,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.5559281253972888e-12,287.3101501464844,294.1499938964844,281.945556640625,281.5893249511719,286.3632202148437,284.3686218261719,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.548838282580352e-12,-5.335678393448669e-19,9.548838282580352e-12,-1.7496198934097148e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.916960511356592e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,5.116778853918313e-13,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,5.388231093944595e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,3.979735107000754e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.388212120406577e-13,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.5559281253972888e-12,287.3101501464844,294.1499938964844,281.945556640625,281.5893249511719,286.3632202148437,284.3686218261719,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.548838282580352e-12,-5.335678393448669e-19,9.548838282580352e-12,-1.7496198934097148e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.916960511356592e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.924560546875,281.5613098144531,286.3632202148437,284.3686218261719,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5678927340473379e-12,-8.352469470143998e-18,1.5679010824040662e-12,-4.921109093142251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6143798347911797e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.924560546875,281.5613098144531,286.3632202148437,284.3686218261719,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5678927340473379e-12,-8.352469470143998e-18,1.5679010824040662e-12,-4.921109093142251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6143798347911797e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
