time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093180,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.9043884277344,281.5343933105469,286.3632202148437,284.3686218261719,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478892595455434e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.697249879536685e-06,-0.0,-5.065664386419938e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.9035339355469,281.53326416015625,286.3632202148437,284.3686218261719,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478892595455434e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.429162673768587e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.8930358886719,281.51922607421875,286.3632202148437,284.3686218261719,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6185818961164666e-12,-8.915680205619103e-18,1.618590786574281e-12,-3.389725566210755e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.663586075068451e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.8825378417969,281.50518798828125,286.3632202148437,284.3686218261719,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6185818961164666e-12,-8.915680205619103e-18,1.618590786574281e-12,-3.389725566210755e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.32576848147437e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.8615417480469,281.4770812988281,286.3632202148437,284.3686218261719,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521980731985884e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-4.22016955781146e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.8615417480469,281.4770812988281,286.3632202148437,284.3686218261719,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521980731985884e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-4.22016955781146e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.8406066894531,281.4489440917969,286.3632202148437,284.3686218261719,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47889176827482e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.062018549826462e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.8406066894531,281.4489440917969,286.3632202148437,284.3686218261719,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47889176827482e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.062018549826462e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.8197021484375,281.4208068847656,286.3632202148437,284.3686218261719,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47889176827482e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3931327177706407e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.8197021484375,281.4208068847656,286.3632202148437,284.3686218261719,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47889176827482e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3931327177706407e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.7988586425781,281.3926696777344,286.3632202148437,284.3686218261719,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47889176827482e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9829296888929093e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.7988586425781,281.3926696777344,286.3632202148437,284.3686218261719,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47889176827482e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9829296888929093e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.7884826660156,281.37860107421875,286.3632202148437,284.3686218261719,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521979904805273e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.847849944169866e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.7781066894531,281.3645324707031,286.3632202148437,284.3686218261719,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958768342149557e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-1.7347673519907405e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.7574462890625,281.3363952636719,286.3632202148437,284.3686218261719,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521979904805273e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.535313117528858e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.7574462890625,281.3363952636719,286.3632202148437,284.3686218261719,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521979904805273e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.535313117528858e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.73687744140625,281.3083190917969,286.3632202148437,284.3686218261719,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197907762466e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.3865250139133425e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.73687744140625,281.3083190917969,286.3632202148437,284.3686218261719,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197907762466e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.3865250139133425e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.7164001464844,281.2802734375,286.3632202148437,284.3686218261719,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478890941094209e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2678863186010858e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.7164001464844,281.2802734375,286.3632202148437,284.3686218261719,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478890941094209e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2678863186010858e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.69610595703125,281.25225830078125,286.3632202148437,284.3686218261719,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478890941094209e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.168739800050389e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.69610595703125,281.25225830078125,286.3632202148437,284.3686218261719,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478890941094209e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.168739800050389e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.6859741210937,281.23828125,286.3632202148437,284.3686218261719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197907762466e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.0934121519312612e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.6759033203125,281.2243347167969,286.3632202148437,284.3686218261719,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478890941094209e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.058754151017638e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.6558837890625,281.1964416503906,286.3632202148437,284.3686218261719,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197907762466e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-9.91282604445587e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.6558837890625,281.1964416503906,286.3632202148437,284.3686218261719,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197907762466e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-9.91282604445587e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.63604736328125,281.16864013671875,286.3632202148437,284.3686218261719,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521978250444046e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-9.275228194383088e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.63604736328125,281.16864013671875,286.3632202148437,284.3686218261719,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521978250444046e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-9.275228194383088e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.61639404296875,281.14093017578125,286.3632202148437,284.3686218261719,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521978250444046e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-8.676341849422897e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.61639404296875,281.14093017578125,286.3632202148437,284.3686218261719,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521978250444046e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-8.676341849422897e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.596923828125,281.1133117675781,286.3632202148437,284.3686218261719,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478889286732985e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.114344609566615e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.596923828125,281.1133117675781,286.3632202148437,284.3686218261719,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478889286732985e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.114344609566615e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.5872497558594,281.0995178222656,286.3632202148437,284.3686218261719,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.752737270240614e-12,-1.3565066386974497e-17,-3.752723826133675e-12,3.4622836282000025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.852701742194768e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.5776672363281,281.0857849121094,286.3632202148437,284.3686218261719,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478890113913596e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.599028890581394e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.5586242675781,281.0583801269531,286.3632202148437,284.3686218261719,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478890113913596e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.106712018867256e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.5586242675781,281.0583801269531,286.3632202148437,284.3686218261719,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478890113913596e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.106712018867256e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.53985595703125,281.0310974121094,286.3632202148437,284.3686218261719,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478890113913596e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.64604783651157e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.53985595703125,281.0310974121094,286.3632202148437,284.3686218261719,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478890113913596e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.64604783651157e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.5213317871094,281.0039367675781,286.3632202148437,284.3686218261719,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521977423263434e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-6.212253538251389e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.5213317871094,281.0039367675781,286.3632202148437,284.3686218261719,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521977423263434e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-6.212253538251389e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
