time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095580,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.5030517578125,280.9769287109375,286.3632202148437,284.3686218261719,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478889286732985e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.80624032409105e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.5030517578125,280.9769287109375,286.3632202148437,284.3686218261719,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478889286732985e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.80624032409105e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.4940185546875,280.9634704589844,286.3632202148437,284.3686218261719,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47888763237176e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.5201139187156514e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.4850769042969,280.9500732421875,286.3632202148437,284.3686218261719,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478886805191146e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.532182913408178e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.4673767089844,280.9233703613281,286.3632202148437,284.3686218261719,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521974941721596e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-4.513738076639129e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.4673767089844,280.9233703613281,286.3632202148437,284.3686218261719,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521974941721596e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-4.513738076639129e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.45001220703125,280.8968505859375,286.3632202148437,284.3686218261719,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478886805191146e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.744320904137567e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.45001220703125,280.8968505859375,286.3632202148437,284.3686218261719,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478886805191146e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.744320904137567e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.4328308105469,280.87030029296875,286.3632202148437,284.3686218261719,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521974941721596e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-3.049904307772522e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.4328308105469,280.87030029296875,286.3632202148437,284.3686218261719,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521974941721596e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-3.049904307772522e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.4157409667969,280.8435974121094,286.3632202148437,284.3686218261719,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478885978010532e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.435663181036944e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.4157409667969,280.8435974121094,286.3632202148437,284.3686218261719,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478885978010532e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.435663181036944e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.4072265625,280.8302001953125,286.3632202148437,284.3686218261719,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,3.7020482165917015e-12,-1.4128274640907765e-17,-3.702034338803895e-12,4.993666938291064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.323692221281817e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.3987121582031,280.8167419433594,286.3632202148437,284.3686218261719,286.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,9.910441607988152e-13,-1.2085185677196705e-17,-9.910320177344834e-13,2.3333539961312155e-12,0.0,0.0,0.0,0.0,60.0,-7.277383701875806e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.3817749023437,280.7897644042969,286.3632202148437,284.3686218261719,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,3.752737270240614e-12,-1.3565063078252048e-17,-3.752723826133675e-12,3.4622836282000025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.532296770776156e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.3817749023437,280.7897644042969,286.3632202148437,284.3686218261719,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,3.752737270240614e-12,-1.3565063078252048e-17,-3.752723826133675e-12,3.4622836282000025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.532296770776156e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.36492919921875,280.7626647949219,286.3632202148437,284.3686218261719,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521974114540985e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-2.7567457436816767e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.36492919921875,280.7626647949219,286.3632202148437,284.3686218261719,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521974114540985e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-2.7567457436816767e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-5.116778853918313e-13,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-5.388231093944595e-13,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-3.979735107000754e-13,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-5.388212120406577e-13,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-2.5559281253972888e-12,287.3101501464844,294.1499938964844,281.3481140136719,280.7354431152344,286.3632202148437,284.3686218261719,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.3802752223987e-12,-7.435797841480083e-18,4.380282594973473e-12,-4.518655415119977e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.8819841898221057e-06,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-5.116778853918313e-13,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-5.388231093944595e-13,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-3.979735107000754e-13,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-5.388212120406577e-13,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-2.5559281253972888e-12,287.3101501464844,294.1499938964844,281.3481140136719,280.7354431152344,286.3632202148437,284.3686218261719,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.3802752223987e-12,-7.435797841480083e-18,4.380282594973473e-12,-4.518655415119977e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.8819841898221057e-06,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.33135986328125,280.7081298828125,286.3632202148437,284.3686218261719,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478886805191146e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3092162589600775e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.33135986328125,280.7081298828125,286.3632202148437,284.3686218261719,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478886805191146e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3092162589600775e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.3230285644531,280.6944580078125,286.3632202148437,284.3686218261719,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521975768902209e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.104410785046639e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.3146667480469,280.6807556152344,286.3632202148437,284.3686218261719,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521975768902209e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-9.868649613054004e-07,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.29803466796875,280.6533203125,286.3632202148437,284.3686218261719,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521974941721596e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.224614142207429e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.29803466796875,280.6533203125,286.3632202148437,284.3686218261719,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521974941721596e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.224614142207429e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.28143310546875,280.6258544921875,286.3632202148437,284.3686218261719,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478886805191146e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.045256436162163e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.28143310546875,280.6258544921875,286.3632202148437,284.3686218261719,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478886805191146e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.045256436162163e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.2648620605469,280.5983581542969,286.3632202148437,284.3686218261719,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521974114540985e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.321460776031017e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.2648620605469,280.5983581542969,286.3632202148437,284.3686218261719,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521974114540985e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.321460776031017e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.24835205078125,280.57086181640625,286.3632202148437,284.3686218261719,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478885978010532e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.194932888727635e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.24835205078125,280.57086181640625,286.3632202148437,284.3686218261719,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478885978010532e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.194932888727635e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.2400817871094,280.5570983886719,286.3632202148437,284.3686218261719,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521973287360373e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-6.83058669892489e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.2318420410156,280.5433654785156,286.3632202148437,284.3686218261719,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521973287360373e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.803826297778869e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.2153625488281,280.515869140625,286.3632202148437,284.3686218261719,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958760897524039e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-8.552124199923128e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.2153625488281,280.515869140625,286.3632202148437,284.3686218261719,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958760897524039e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-8.552124199923128e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.1988830566406,280.4884338378906,286.3632202148437,284.3686218261719,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958760897524039e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-5.8440177781449165e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.1988830566406,280.4884338378906,286.3632202148437,284.3686218261719,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958760897524039e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-5.8440177781449165e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.1824035644531,280.4610595703125,286.3632202148437,284.3686218261719,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197246017976e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-4.042188720632112e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.1824035644531,280.4610595703125,286.3632202148437,284.3686218261719,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197246017976e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-4.042188720632112e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
