time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097980,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.1659545898437,280.4337463378906,286.3632202148437,284.3686218261719,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197246017976e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-7.491252290492412e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.1659545898437,280.4337463378906,286.3632202148437,284.3686218261719,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197246017976e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-7.491252290492412e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.1577453613281,280.4201354980469,286.3632202148437,284.3686218261719,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197246017976e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-6.26740575171425e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.1495056152344,280.4065246582031,286.3632202148437,284.3686218261719,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.152197246017976e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.363018317439128e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.133056640625,280.37939453125,286.3632202148437,284.3686218261719,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478883496468696e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.413720024691429e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.133056640625,280.37939453125,286.3632202148437,284.3686218261719,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478883496468696e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.413720024691429e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.1165771484375,280.3523864746094,286.3632202148437,284.3686218261719,286.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521971632999146e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.691404112440068e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.1165771484375,280.3523864746094,286.3632202148437,284.3686218261719,286.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521971632999146e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.691404112440068e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.1000671386719,280.3255310058594,286.3632202148437,284.3686218261719,286.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521971632999146e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-8.69770155986771e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.1000671386719,280.3255310058594,286.3632202148437,284.3686218261719,286.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521971632999146e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-8.69770155986771e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.08355712890625,280.2987976074219,286.3632202148437,284.3686218261719,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521970805818537e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.076754961104598e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.08355712890625,280.2987976074219,286.3632202148437,284.3686218261719,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521970805818537e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.076754961104598e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.0752868652344,280.2854919433594,286.3632202148437,284.3686218261719,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521970805818537e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-9.092328582482878e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.0670166015625,280.2722473144531,286.3632202148437,284.3686218261719,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,3.752737270240614e-12,-1.3565058942348985e-17,-3.752723826133675e-12,3.4622836282000025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.749251381028444e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.0504455566406,280.2458801269531,286.3632202148437,284.3686218261719,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521969978637921e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.091811544843949e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.0504455566406,280.2458801269531,286.3632202148437,284.3686218261719,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521969978637921e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.091811544843949e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.0338439941406,280.2196960449219,286.3632202148437,284.3686218261719,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958757588801589e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-8.261561561084818e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,281.0338439941406,280.2196960449219,286.3632202148437,284.3686218261719,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958757588801589e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-8.261561561084818e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.0171813964844,280.1937255859375,286.3632202148437,284.3686218261719,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521969151457308e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.678515663021244e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.0171813964844,280.1937255859375,286.3632202148437,284.3686218261719,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521969151457308e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-5.678515663021244e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.00048828125,280.1679992675781,286.3632202148437,284.3686218261719,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521968324276697e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-8.73292901815148e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,281.00048828125,280.1679992675781,286.3632202148437,284.3686218261719,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521968324276697e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-8.73292901815148e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.9920959472656,280.1552429199219,286.3632202148437,284.3686218261719,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.095875676162098e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-7.359611117863096e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.98370361328125,280.1425170898437,286.3632202148437,284.3686218261719,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958757588801589e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-6.341617336147465e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.9668884277344,280.1172790527344,286.3632202148437,284.3686218261719,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521969978637921e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-4.345731213106774e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.9668884277344,280.1172790527344,286.3632202148437,284.3686218261719,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521969978637921e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-4.345731213106774e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.95001220703125,280.0923156738281,286.3632202148437,284.3686218261719,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521969978637921e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-7.848443601687904e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.95001220703125,280.0923156738281,286.3632202148437,284.3686218261719,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521969978637921e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-7.848443601687904e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.9326477050781,280.06756591796875,286.3632202148437,284.3686218261719,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521969151457308e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.027523285301868e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.9326477050781,280.06756591796875,286.3632202148437,284.3686218261719,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521969151457308e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.027523285301868e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.9145202636719,280.0428771972656,286.3632202148437,284.3686218261719,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6185818961164666e-12,-8.915668625090529e-18,1.618590786574281e-12,-3.389725566210755e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.207403329317458e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.9145202636719,280.0428771972656,286.3632202148437,284.3686218261719,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6185818961164666e-12,-8.915668625090529e-18,1.618590786574281e-12,-3.389725566210755e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.207403329317458e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.9051818847656,280.0306091308594,286.3632202148437,284.3686218261719,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.329586168749788e-12,-6.872580074969773e-18,4.329592673962823e-12,-6.050038508370603e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3001374099985696e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.89569091796875,280.0183410644531,286.3632202148437,284.3686218261719,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478881014926858e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1249937415414024e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.87615966796875,279.99395751953125,286.3632202148437,284.3686218261719,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478880187746249e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.750390068395063e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.87615966796875,279.99395751953125,286.3632202148437,284.3686218261719,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478880187746249e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.750390068395063e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,5.116778853918313e-13,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,5.388231093944595e-13,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,3.979735107000754e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.388212120406577e-13,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.5559281253972888e-12,287.3101501464844,294.1499938964844,280.8560485839844,279.96978759765625,286.3632202148437,284.3686218261719,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.803426323889525e-12,-1.3001845725332039e-17,-3.803413313463455e-12,1.930900318108941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.34596256329678e-06,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,5.116778853918313e-13,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,5.388231093944595e-13,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,3.979735107000754e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.388212120406577e-13,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.5559281253972888e-12,287.3101501464844,294.1499938964844,280.8560485839844,279.96978759765625,286.3632202148437,284.3686218261719,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.803426323889525e-12,-1.3001845725332039e-17,-3.803413313463455e-12,1.930900318108941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.34596256329678e-06,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.8354187011719,279.94580078125,286.3632202148437,284.3686218261719,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.095875676162098e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-1.5798606909811497e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.8354187011719,279.94580078125,286.3632202148437,284.3686218261719,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.095875676162098e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-1.5798606909811497e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.8143005371094,279.92205810546875,286.3632202148437,284.3686218261719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521968324276697e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.1138904483232182e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
