time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100440,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.8143005371094,279.92205810546875,286.3632202148437,284.3686218261719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521968324276697e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.1138904483232182e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.8036193847656,279.9103088378906,286.3632202148437,284.3686218261719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478878533385019e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.50248613662552e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.7928161621094,279.89862060546875,286.3632202148437,284.3686218261719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521966669915469e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-8.127096407406498e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.7709655761719,279.8754577636719,286.3632202148437,284.3686218261719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521966669915469e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.0842512892850207e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.7709655761719,279.8754577636719,286.3632202148437,284.3686218261719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521966669915469e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.0842512892850207e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.7488708496094,279.8526611328125,286.3632202148437,284.3686218261719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478877706204408e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.279533807974076e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.7488708496094,279.8526611328125,286.3632202148437,284.3686218261719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478877706204408e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.279533807974076e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.7265319824219,279.8302001953125,286.3632202148437,284.3686218261719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521965842734858e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-8.933658136811573e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.7265319824219,279.8302001953125,286.3632202148437,284.3686218261719,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521965842734858e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-8.933658136811573e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.7041015625,279.8081359863281,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521965015554249e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.152180448116269e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.7041015625,279.8081359863281,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521965015554249e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.152180448116269e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.6928405761719,279.7972717285156,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.752737270240614e-12,-1.3565053152084697e-17,-3.752723826133675e-12,3.4622836282000025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.8469490694697e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.6815490722656,279.7864990234375,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521964188373633e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-2.071104790957179e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.6590270996094,279.76531982421875,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6185818961164666e-12,-8.915663662006852e-18,1.618590786574281e-12,-3.389725566210755e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.981857167265844e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.6590270996094,279.76531982421875,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6185818961164666e-12,-8.915663662006852e-18,1.618590786574281e-12,-3.389725566210755e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.981857167265844e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.63653564453125,279.7445983886719,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521964188373633e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.427322240488138e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.63653564453125,279.7445983886719,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521964188373633e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.427322240488138e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.6141662597656,279.7243957519531,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47887522466257e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5379180695163086e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.6141662597656,279.7243957519531,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47887522466257e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5379180695163086e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.59197998046875,279.7047119140625,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521963361193019e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.0787611245177686e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.59197998046875,279.7047119140625,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521963361193019e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.0787611245177686e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.5809936523437,279.6950988769531,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521963361193019e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-9.226042493537534e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.570068359375,279.68560791015625,286.3632202148437,284.3686218261719,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.752737270240614e-12,-1.3565051497723472e-17,-3.752723826133675e-12,3.4622836282000025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.154616595362313e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.5484313964844,279.6671142578125,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521963361193019e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.5657311450922862e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.5484313964844,279.6671142578125,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521963361193019e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.5657311450922862e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.5272216796875,279.64923095703125,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47887439748196e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.670757046667859e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.5272216796875,279.64923095703125,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47887439748196e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.670757046667859e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.50640869140625,279.6319885253906,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521963361193019e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.186922781926114e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.50640869140625,279.6319885253906,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521963361193019e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-1.186922781926114e-05,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.48614501953125,279.6154479980469,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47887439748196e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.38822833832819e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.48614501953125,279.6154479980469,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.47887439748196e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.38822833832819e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.4761962890625,279.6074523925781,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,9.910441607988152e-13,-1.2085174096668126e-17,-9.910320177344834e-13,2.3333539961312155e-12,0.0,0.0,0.0,0.0,60.0,-1.1822956366813742e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.4664306640625,279.5996398925781,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,3.752737270240614e-12,-1.3565049843362249e-17,-3.752723826133675e-12,3.4622836282000025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0015616680902896e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.4473571777344,279.5845642089844,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521961706831797e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-7.108465524652274e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0,287.3101501464844,294.1499938964844,280.4473571777344,279.5845642089844,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0417332144477265e-12,-1.1521961706831797e-17,-1.0417217219046981e-12,8.019706860401543e-13,0.0,0.0,0.0,0.0,60.0,-7.108465524652274e-06,-0.0,-0.0,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.4289855957031,279.5702514648437,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478872743120733e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0455650226504076e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,-2.558389426959157e-13,297.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,-2.6941155469722977e-13,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,-1.989867553500377e-13,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,-2.6941060602032885e-13,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,-1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.4289855957031,279.5702514648437,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.669270949765378e-12,-9.478872743120733e-18,1.669280382324279e-12,-1.858342256119694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0455650226504076e-05,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.4114074707031,279.5567626953125,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958749316995465e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-7.267477940331446e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.4114074707031,279.5567626953125,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958749316995465e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-7.267477940331446e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.3946228027344,279.5440979003906,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958749316995465e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-5.145620434632292e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
