time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102840,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.3946228027344,279.5440979003906,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958749316995465e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-5.145620434632292e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.3865966796875,279.5381164550781,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958751798537302e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-4.489691491471604e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.558389426959157e-13,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.6941155469722977e-13,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.989867553500377e-13,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.6941060602032885e-13,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.2779640626986444e-12,287.3101501464844,294.1499938964844,280.3787536621094,279.5323181152344,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0924222680966378e-12,-1.0958751798537302e-17,-1.0924113176546957e-12,-7.294126240509069e-13,0.0,0.0,0.0,0.0,60.0,-3.289572759967996e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.0320542198627436e-09,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.0868062005897627e-09,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,8.02712563086061e-10,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,1.086802425831479e-09,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,5.155307292170619e-09,287.3101501464844,294.1499938964844,280.3638610839844,279.5214233398437,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0992934562636948e-08,1.324933086556618e-14,1.0992921239960653e-08,-2.3868249598990587e-08,0.0,0.0,0.0,-6.168556865304708e-08,60.0,-4.340113446232863e-05,-0.0,-8.245263554034675e-18,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.0320542198627436e-09,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.0868062005897627e-09,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,8.02712563086061e-10,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,1.086802425831479e-09,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,5.155307292170619e-09,287.3101501464844,294.1499938964844,280.3638610839844,279.5214233398437,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0992934562636948e-08,1.324933086556618e-14,1.0992921239960653e-08,-2.3868249598990587e-08,0.0,0.0,0.0,-6.168556865304708e-08,60.0,-4.340113446232863e-05,-0.0,-8.245263554034675e-18,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,4.0908645360104864e-09,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,4.307890932864211e-09,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,3.181798158280457e-09,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,4.307875833831076e-09,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.043464597534239e-08,287.3101501464844,294.1499938964844,280.3500061035156,279.511474609375,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.365486816482189e-08,5.2630758095879165e-14,4.365481487411672e-08,-9.4740812528471e-08,0.0,0.0,0.0,-2.449960447847843e-07,60.0,-0.000165200952324,-0.0,-1.2954769387746543e-16,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,4.0908645360104864e-09,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,4.307890932864211e-09,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,3.181798158280457e-09,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,4.307875833831076e-09,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.043464597534239e-08,287.3101501464844,294.1499938964844,280.3500061035156,279.511474609375,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.365486816482189e-08,5.2630758095879165e-14,4.365481487411672e-08,-9.4740812528471e-08,0.0,0.0,0.0,-2.449960447847843e-07,60.0,-0.000165200952324,-0.0,-1.2954769387746543e-16,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.456574190380708e-09,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.958259994391485e-09,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.355147602083889e-09,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.958224467254697e-09,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,4.7237385558673857e-08,287.3101501464844,294.1499938964844,280.33856201171875,279.504638671875,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0082042933845514e-07,1.2158633475034544e-13,1.0082030854619006e-07,-2.1886060608267146e-07,0.0,0.0,0.0,-5.65851223655045e-07,60.0,-0.0003560664772521,-0.0,-6.922567343848905e-16,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.456574190380708e-09,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.958259994391485e-09,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.355147602083889e-09,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.958224467254697e-09,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,4.7237385558673857e-08,287.3101501464844,294.1499938964844,280.33856201171875,279.504638671875,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0082042933845514e-07,1.2158633475034544e-13,1.0082030854619006e-07,-2.1886060608267146e-07,0.0,0.0,0.0,-5.65851223655045e-07,60.0,-0.0003560664772521,-0.0,-6.922567343848905e-16,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.3937260234797577e-07,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.467665242671501e-07,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.0840141584367305e-07,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,1.4676601267638034e-07,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,6.961926715121081e-07,287.3101501464844,294.1499938964844,280.3308410644531,279.5028381347656,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4851278820060545e-06,1.7913424649879106e-12,1.4851260630166507e-06,-3.224372903787298e-06,0.0,0.0,0.0,-8.335351594723761e-06,60.0,-0.0047577056102454,-0.0,-1.503676333837814e-13,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,1.3937260234797577e-07,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,1.467665242671501e-07,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,1.0840141584367305e-07,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,1.4676601267638034e-07,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,6.961926715121081e-07,287.3101501464844,294.1499938964844,280.3308410644531,279.5028381347656,286.3632202148437,284.3686218261719,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4851278820060545e-06,1.7913424649879106e-12,1.4851260630166507e-06,-3.224372903787298e-06,0.0,0.0,0.0,-8.335351594723761e-06,60.0,-0.0047577056102454,-0.0,-1.503676333837814e-13,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,2.6352688564657e-07,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,2.775073824068386e-07,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,2.049663123671053e-07,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.77506416068718e-07,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,1.3163669336790915e-06,287.3101501464844,294.1499938964844,280.32830810546875,279.5037536621094,286.3632202148437,284.3686218261719,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8079291496396763e-06,3.386939600308337e-12,2.8079257390345447e-06,-6.096416655054782e-06,0.0,0.0,0.0,-1.5759680536575615e-05,60.0,-0.0089710960164666,-0.0,-5.375877694391299e-13,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,4.7586502205376746e-07,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,5.011103780816484e-07,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,3.701189541516215e-07,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.011086159356637e-07,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,2.377036253164988e-06,287.3101501464844,294.1499938964844,280.32666015625,279.505859375,286.3632202148437,284.36865234375,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.070697625342291e-06,6.116251168725162e-12,5.070691258879378e-06,-1.1009053196175955e-05,0.0,0.0,0.0,-2.845957351382821e-05,60.0,-0.0154995545744895,-0.0,-1.752940024038474e-12,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,1.550191313981486e-06,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,1.6324312355209258e-06,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,1.2057099638695945e-06,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,1.632425437492202e-06,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,7.743499736534432e-06,287.31024169921875,294.1499938964844,280.3258361816406,279.51336669921875,286.3631286621094,284.3687744140625,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.651763159316033e-05,1.9923651270459253e-11,1.6517611584276892e-05,-3.58621146006044e-05,0.0,0.0,0.0,-9.270623559132218e-05,60.0,-0.054592952132225,-0.0,-1.8602447707238845e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,1.550191313981486e-06,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,1.6324312355209258e-06,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,1.2057099638695945e-06,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,1.632425437492202e-06,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,7.743499736534432e-06,287.31024169921875,294.1499938964844,280.3258361816406,279.51336669921875,286.3631286621094,284.3687744140625,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.651763159316033e-05,1.9923651270459253e-11,1.6517611584276892e-05,-3.58621146006044e-05,0.0,0.0,0.0,-9.270623559132218e-05,60.0,-0.054592952132225,-0.0,-1.8602447707238845e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,3.634230324678356e-06,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,3.8270318327704445e-06,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,2.826636773534119e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,3.827018190349918e-06,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,1.815367249946576e-05,287.3106994628906,294.1499938964844,280.3282165527344,279.525146484375,286.3627319335937,284.369384765625,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8723745092283934e-05,4.6708820838903264e-11,3.872369779855944e-05,-8.407459972659126e-05,0.0,0.0,0.0,-0.0002173394459532,60.0,-0.1390340030193328,-0.0,-1.0224084079357708e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,3.634230324678356e-06,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,3.8270318327704445e-06,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,2.826636773534119e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,3.827018190349918e-06,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,1.815367249946576e-05,287.3106994628906,294.1499938964844,280.3282165527344,279.525146484375,286.3627319335937,284.369384765625,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8723745092283934e-05,4.6708820838903264e-11,3.872369779855944e-05,-8.407459972659126e-05,0.0,0.0,0.0,-0.0002173394459532,60.0,-0.1390340030193328,-0.0,-1.0224084079357708e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,6.240626589715248e-06,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,6.57170130580198e-06,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,4.8538431656197645e-06,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,6.571678113687085e-06,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,3.117311644018628e-05,287.3113098144531,294.1499938964844,280.3336486816406,279.5408935546875,286.36212158203125,284.37017822265625,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.649564602412283e-05,8.020743791359308e-11,6.649556598858908e-05,-0.0001443712244508,0.0,0.0,0.0,-0.0003732109908014,60.0,-0.2421226799488067,-0.0,-3.0147820351267285e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,6.240626589715248e-06,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,6.57170130580198e-06,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,4.8538431656197645e-06,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,6.571678113687085e-06,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,3.117311644018628e-05,287.3113098144531,294.1499938964844,280.3336486816406,279.5408935546875,286.36212158203125,284.37017822265625,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.649564602412283e-05,8.020743791359308e-11,6.649556598858908e-05,-0.0001443712244508,0.0,0.0,0.0,-0.0003732109908014,60.0,-0.2421226799488067,-0.0,-3.0147820351267285e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,1.0209490937995724e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,1.0751119589258453e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,7.940751856949646e-06,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,1.0751081390480977e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,5.099834743305109e-05,287.31268310546875,294.1499938964844,280.3419494628906,279.56036376953125,286.36041259765625,284.3716125488281,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001087850687326,1.3121721764708383e-10,0.0001087849377654,-0.0002361873775953,0.0,0.0,0.0,-0.0006105630891397,60.0,-0.3989454805850982,-0.0,-8.068775647629423e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,1.0209490937995724e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,1.0751119589258453e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,7.940751856949646e-06,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,1.0751081390480977e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,5.099834743305109e-05,287.31268310546875,294.1499938964844,280.3419494628906,279.56036376953125,286.36041259765625,284.3716125488281,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001087850687326,1.3121721764708383e-10,0.0001087849377654,-0.0002361873775953,0.0,0.0,0.0,-0.0006105630891397,60.0,-0.3989454805850982,-0.0,-8.068775647629423e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,1.235973741131602e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,1.3015439435548616e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.61317346082069e-06,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,1.3015393051318824e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,6.17392361164093e-05,287.3136291503906,294.1499938964844,280.3471374511719,279.5714111328125,286.3591613769531,284.3724670410156,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316967245656,1.5885333326526307e-10,0.0001316965790465,-0.0002859316591639,0.0,0.0,0.0,-0.000739156268537,60.0,-0.4892105758190155,-0.0,-1.1825457280068006e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,1.4593611012969632e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,1.5367822925327346e-05,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,1.1350638487783726e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,1.5367770174634643e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.289786299224943e-05,287.3149719238281,294.1499938964844,280.3529968261719,279.5832824707031,286.35699462890625,284.37322998046875,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554995251353,1.875643529380966e-10,0.0001554993359604,-0.0003376106906216,0.0,0.0,0.0,-0.0008727510576136,60.0,-0.5888743996620178,-0.0,-1.6486368936696751e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,1.947509008459747e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,2.0508272427832708e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.514736231911229e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.050819966825657e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.728177974466234e-05,287.3182373046875,294.1499938964844,280.3665771484375,279.6093444824219,286.3505249023437,284.3739318847656,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002075134689221,2.503038887269325e-10,0.0002075132215395,-0.0004505399265326,0.0,0.0,0.0,-0.0011646829079836,60.0,-0.8019731044769287,-0.0,-2.936015874865916e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,1.947509008459747e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,2.0508272427832708e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.514736231911229e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.050819966825657e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.728177974466234e-05,287.3182373046875,294.1499938964844,280.3665771484375,279.6093444824219,286.3505249023437,284.3739318847656,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002075134689221,2.503038887269325e-10,0.0002075132215395,-0.0004505399265326,0.0,0.0,0.0,-0.0011646829079836,60.0,-0.8019731044769287,-0.0,-2.936015874865916e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,2.645355198183097e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.7856951419380493e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.057508027064614e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.7856853193952705e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0001321405143244,287.3223876953125,294.1499938964844,280.3825378417969,279.6383056640625,286.3388671875,284.3710327148437,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002818709181156,3.3999431048314927e-10,0.0002818705688696,-0.0006119803292676,0.0,0.0,0.0,-0.0015820194967091,60.0,-1.080181121826172,-0.0,-5.417106319072218e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,2.645355198183097e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.7856951419380493e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.057508027064614e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.7856853193952705e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0001321405143244,287.3223876953125,294.1499938964844,280.3825378417969,279.6383056640625,286.3388671875,284.3710327148437,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002818709181156,3.3999431048314927e-10,0.0002818705688696,-0.0006119803292676,0.0,0.0,0.0,-0.0015820194967091,60.0,-1.080181121826172,-0.0,-5.417106319072218e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,3.822950748144649e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,4.025764064863324e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,2.973419941554312e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,4.0257498767459765e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0001909636630443,287.3276062011719,294.1499938964844,280.4007263183594,279.6698913574219,286.3140869140625,284.3543701171875,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004176556249149,5.014438864137102e-10,0.0004176551301497,-0.0009006491745822,0.0,0.0,0.0,-0.00234265322797,60.0,-1.526836633682251,-0.0,-1.1313494141518277e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,3.822950748144649e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,4.025764064863324e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,2.973419941554312e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,4.0257498767459765e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0001909636630443,287.3276062011719,294.1499938964844,280.4007263183594,279.6698913574219,286.3140869140625,284.3543701171875,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004176556249149,5.014438864137102e-10,0.0004176551301497,-0.0009006491745822,0.0,0.0,0.0,-0.00234265322797,60.0,-1.526836633682251,-0.0,-1.1313494141518277e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.010288340505213e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.48829692788422e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.008034299360588e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.488264186074956e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0004500810464378,287.35357666015625,294.1499938964844,280.42095947265625,279.703857421875,286.2657775878906,284.3690185546875,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004900021594949,6.936533569756872e-10,0.0004900014610029,-0.0013336242409422,0.0,0.0,0.0,-0.0028154421597719,60.0,-2.0309412479400635,-0.0,-6.284582099169711e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.010288340505213e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.48829692788422e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.008034299360588e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.488264186074956e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0004500810464378,287.35357666015625,294.1499938964844,280.42095947265625,279.703857421875,286.2657775878906,284.3690185546875,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004900021594949,6.936533569756872e-10,0.0004900014610029,-0.0013336242409422,0.0,0.0,0.0,-0.0028154421597719,60.0,-2.0309412479400635,-0.0,-6.284582099169711e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,8.781941141933203e-05,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.247835987480356e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,6.830429629189894e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.247803245671092e-05,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004386746732052,287.35321044921875,294.1499938964844,280.4317932128906,279.7216491699219,286.2240295410156,284.3422546386719,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009131465340033,1.0113075932238758e-09,0.0009131454862654,-0.0017455968772992,0.0,0.0,0.0,-0.0050852671265602,60.0,-2.9319489002227783,-0.0,-5.97007598912569e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,9.010112262330948e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.48811139096506e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,7.00789678376168e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.488078649155796e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.000450072257081,287.3715515136719,294.1499938964844,280.4430847167969,279.7398986816406,286.1846008300781,284.3041687011719,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599725017324,1.152047235386533e-09,0.0009599713957868,-0.0020687761716544,0.0,0.0,0.0,-0.0053853052668273,60.0,-3.311209201812744,-0.0,-6.28432914595578e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.033796231960878e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.513051190879196e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,7.026317325653508e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.513019176665694e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0004512553568929,287.36669921875,294.1499938964844,280.4669494628906,279.7777709960937,286.0870666503906,284.2040100097656,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625853272154,1.4205053799898335e-09,0.0009625839302316,-0.0027719386853277,0.0,0.0,0.0,-0.0055199936032295,60.0,-4.13547945022583,-0.0,-6.317403489219943e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.033796231960878e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.513051190879196e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,7.026317325653508e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.513019176665694e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0004512553568929,287.36669921875,294.1499938964844,280.4669494628906,279.7777709960937,286.0870666503906,284.2040100097656,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625853272154,1.4205053799898335e-09,0.0009625839302316,-0.0027719386853277,0.0,0.0,0.0,-0.0055199936032295,60.0,-4.13547945022583,-0.0,-6.317403489219943e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.056651470018552e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.537119331071152e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,7.04409321770072e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.53708658926189e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0004523970419541,287.36187744140625,294.1499938964844,280.4924011230469,279.8171691894531,285.9915466308594,284.0570373535156,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650204447098,1.6794861057434212e-09,0.0009650188148953,-0.0034503589849919,0.0,0.0,0.0,-0.0056494981981813,60.0,-4.219237804412842,-0.0,-6.349402781324899e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.056651470018552e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.537119331071152e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,7.04409321770072e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.53708658926189e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0004523970419541,287.36187744140625,294.1499938964844,280.4924011230469,279.8171691894531,285.9915466308594,284.0570373535156,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650204447098,1.6794861057434212e-09,0.0009650188148953,-0.0034503589849919,0.0,0.0,0.0,-0.0056494981981813,60.0,-4.219237804412842,-0.0,-6.349402781324899e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.06709101400338e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.548111847834662e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.052212458802387e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.54807983362116e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0004529185243882,287.3570861816406,294.1499938964844,280.51922607421875,279.8578491210937,285.8981018066406,283.89111328125,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661323856562,1.7977463961926787e-09,0.0009661306394264,-0.0037601497024297,0.0,0.0,0.0,-0.0057086343877017,60.0,-4.225094795227051,-0.0,-6.364042093309763e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
