time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105120,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.06709101400338e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.548111847834662e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.052212458802387e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.54807983362116e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0004529185243882,287.3570861816406,294.1499938964844,280.51922607421875,279.8578491210937,285.8981018066406,283.89111328125,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661323856562,1.7977463961926787e-09,0.0009661306394264,-0.0037601497024297,0.0,0.0,0.0,-0.0057086343877017,60.0,-4.225094795227051,-0.0,-6.364042093309763e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.07153807929717e-05,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.55279465415515e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.05567144905217e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.552763367537408e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0004531407030299,287.3523254394531,294.1499938964844,280.5473022460937,279.8995361328125,285.806640625,283.7235717773437,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666059631854,1.848095565470941e-09,0.0009666041587479,-0.0038920419756323,0.0,0.0,0.0,-0.0057338122278451,60.0,-4.214491367340088,-0.0,-6.370279947987001e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.07153807929717e-05,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.55279465415515e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.05567144905217e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.552763367537408e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0004531407030299,287.3523254394531,294.1499938964844,280.5473022460937,279.8995361328125,285.806640625,283.7235717773437,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666059631854,1.848095565470941e-09,0.0009666041587479,-0.0038920419756323,0.0,0.0,0.0,-0.0057338122278451,60.0,-4.214491367340088,-0.0,-6.370279947987001e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.071621025213972e-05,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.55288196564652e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,7.055735477479175e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.55285067902878e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,0.0004531448357738,287.3499755859375,294.1499938964844,280.5617370605469,279.920654296875,285.76171875,283.6428527832031,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666146361269,1.849008057774881e-09,0.0009666127734817,-0.00389443221502,0.0,0.0,0.0,-0.005734269041568,60.0,-4.206350326538086,-0.0,-6.370392924281988e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.07179928617552e-05,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.553068957757203e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.055873720673844e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.553037671139464e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004531537415459,287.3476257324219,294.1499938964844,280.5764465332031,279.9419250488281,285.71728515625,283.5643920898437,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666332625783,1.8509958010781702e-09,0.0009666314581409,-0.0038996392395347,0.0,0.0,0.0,-0.0057352627627551,60.0,-4.197381973266602,-0.0,-6.37063877206856e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.079485607799144e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.561162733007222e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,7.061851647449657e-05,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.561132173985244e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.0004535377083811,287.3429260253906,294.1499938964844,280.6064758300781,279.9847717285156,285.6297912597656,283.4082336425781,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674514294601,1.9380597127138803e-09,0.0009674495086073,-0.0041277082636952,0.0,0.0,0.0,-0.0057787969708442,60.0,-4.179661750793457,-0.0,-6.381432626767491e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.079485607799144e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.561162733007222e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,7.061851647449657e-05,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.561132173985244e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.0004535377083811,287.3429260253906,294.1499938964844,280.6064758300781,279.9847717285156,285.6297912597656,283.4082336425781,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674514294601,1.9380597127138803e-09,0.0009674495086073,-0.0041277082636952,0.0,0.0,0.0,-0.0057787969708442,60.0,-4.179661750793457,-0.0,-6.381432626767491e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.108441008720548e-05,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.59165408858098e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,7.084372919052839e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.591624257154764e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0004549841105472,287.3382873535156,294.1499938964844,280.63726806640625,280.02783203125,285.544189453125,283.23211669921875,286.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705355623736,2.266178578125277e-09,0.0009705332922749,-0.0049872281961143,0.0,0.0,0.0,-0.0059428685344755,60.0,-4.167728424072266,-0.0,-6.42219291080437e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.108441008720548e-05,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.59165408858098e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,7.084372919052839e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.591624257154764e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0004549841105472,287.3382873535156,294.1499938964844,280.63726806640625,280.02783203125,285.544189453125,283.23211669921875,286.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705355623736,2.266178578125277e-09,0.0009705332922749,-0.0049872281961143,0.0,0.0,0.0,-0.0059428685344755,60.0,-4.167728424072266,-0.0,-6.42219291080437e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.157885506283492e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.643720841268076e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,7.122828537831083e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.64369100984186e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004574539489112,287.3336181640625,294.1499938964844,280.66864013671875,280.0707702636719,285.4601135253906,283.0169982910156,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758030064404,2.8265101370550383e-09,0.000975800154265,-0.006455011665821,0.0,0.0,0.0,-0.0062230583280324,60.0,-4.164075374603272,-0.0,-6.492099657862127e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.157885506283492e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.643720841268076e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,7.122828537831083e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.64369100984186e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004574539489112,287.3336181640625,294.1499938964844,280.66864013671875,280.0707702636719,285.4601135253906,283.0169982910156,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758030064404,2.8265101370550383e-09,0.000975800154265,-0.006455011665821,0.0,0.0,0.0,-0.0062230583280324,60.0,-4.164075374603272,-0.0,-6.492099657862127e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.210863936459646e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.69950997387059e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,7.164034468587488e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.699480142444372e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0004601003602147,287.3290100097656,294.1499938964844,280.700439453125,280.1133117675781,285.3775634765625,282.76495361328125,286.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814477525651,3.426909422898916e-09,0.0009814442601054,-0.0080277044326066,0.0,0.0,0.0,-0.0065232869237661,60.0,-4.1651997566223145,-0.0,-6.567424293280055e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.210863936459646e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.69950997387059e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,7.164034468587488e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.699480142444372e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0004601003602147,287.3290100097656,294.1499938964844,280.700439453125,280.1133117675781,285.3775634765625,282.76495361328125,286.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814477525651,3.426909422898916e-09,0.0009814442601054,-0.0080277044326066,0.0,0.0,0.0,-0.0065232869237661,60.0,-4.1651997566223145,-0.0,-6.567424293280055e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.233642049366608e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.723496623337267e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.181750697782263e-05,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.72346679191105e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004612381744664,287.3266906738281,294.1499938964844,280.7164306640625,280.1343688964844,285.3368835449219,282.6329650878906,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838746627792,3.685045379953067e-09,0.0009838710539042,-0.0087038520723581,0.0,0.0,0.0,-0.0066523677669465,60.0,-4.165158748626709,-0.0,-6.599942992124852e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.255179611500353e-05,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.74617578322068e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,7.198501407401636e-05,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.74614595179446e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.000462314026663,287.3243713378906,294.1499938964844,280.73248291015625,280.1552429199219,285.2966613769531,282.5009155273437,286.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861693251878,3.929116587642056e-09,0.0009861653670668,-0.0093431482091546,0.0,0.0,0.0,-0.0067744147963821,60.0,-4.16439151763916,-0.0,-6.630764204373919e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.307874279329552e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.801665873965248e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.23948614904657e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.80163604253903e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.0004649462352972,287.3197631835937,294.1499938964844,280.7646179199219,280.1962280273437,285.2171325683594,282.2386779785156,286.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917829884216,4.526297114892941e-09,0.000991778448224,-0.0109072960913181,0.0,0.0,0.0,-0.0070730298757553,60.0,-4.163556098937988,-0.0,-6.706476796125571e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.307874279329552e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.801665873965248e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.23948614904657e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.80163604253903e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.0004649462352972,287.3197631835937,294.1499938964844,280.7646179199219,280.1962280273437,285.2171325683594,282.2386779785156,286.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917829884216,4.526297114892941e-09,0.000991778448224,-0.0109072960913181,0.0,0.0,0.0,-0.0070730298757553,60.0,-4.163556098937988,-0.0,-6.706476796125571e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.337599476566538e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.832967771217228e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,7.262605504365638e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.83293866738677e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004664310836233,287.315185546875,294.1499938964844,280.7966613769531,280.2359924316406,285.1394348144531,281.996826171875,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949518134817,4.8631498827944605e-09,0.0009949469240382,-0.0117895510047674,0.0,0.0,0.0,-0.0072414819151163,60.0,-4.160305976867676,-0.0,-6.74937368216888e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.337599476566538e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.832967771217228e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,7.262605504365638e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.83293866738677e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004664310836233,287.315185546875,294.1499938964844,280.7966613769531,280.2359924316406,285.1394348144531,281.996826171875,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949518134817,4.8631498827944605e-09,0.0009949469240382,-0.0117895510047674,0.0,0.0,0.0,-0.0072414819151163,60.0,-4.160305976867676,-0.0,-6.74937368216888e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.33140836423263e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.826447785599156e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.257790275616571e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.826419409364462e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0004661218554247,287.3106384277344,294.1499938964844,280.8284606933594,280.2742614746094,285.06353759765625,281.7989196777344,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942915057763,4.7929282764869185e-09,0.0009942867327481,-0.0116056343540549,0.0,0.0,0.0,-0.007206367328763,60.0,-4.141295909881592,-0.0,-6.740420133155568e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.33140836423263e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.826447785599156e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.257790275616571e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.826419409364462e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0004661218554247,287.3106384277344,294.1499938964844,280.8284606933594,280.2742614746094,285.06353759765625,281.7989196777344,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942915057763,4.7929282764869185e-09,0.0009942867327481,-0.0116056343540549,0.0,0.0,0.0,-0.007206367328763,60.0,-4.141295909881592,-0.0,-6.740420133155568e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.327087900601327e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.821898129303008e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,7.25442951079458e-05,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.821869753068312e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004659060505218,287.3060913085937,294.1499938964844,280.85986328125,280.310791015625,284.9894714355469,281.6387634277344,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938308503478,4.743908821325249e-09,0.000993826193735,-0.0114772478118538,0.0,0.0,0.0,-0.0071818563155829,60.0,-4.118530750274658,-0.0,-6.734173041422764e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.327087900601327e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.821898129303008e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,7.25442951079458e-05,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.821869753068312e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004659060505218,287.3060913085937,294.1499938964844,280.85986328125,280.310791015625,284.9894714355469,281.6387634277344,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938308503478,4.743908821325249e-09,0.000993826193735,-0.0114772478118538,0.0,0.0,0.0,-0.0071818563155829,60.0,-4.118530750274658,-0.0,-6.734173041422764e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.321786637883632e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.816315287025644e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.250305498018861e-05,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.81628691079095e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004656412347685,287.3038635253906,294.1499938964844,280.8753662109375,280.32830810546875,284.9532775878906,281.5740966796875,286.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932657703757,4.683795129523105e-09,0.0009932611137628,-0.0113198030740022,0.0,0.0,0.0,-0.0071517969481647,60.0,-4.105867862701416,-0.0,-6.726516232902213e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.31471004150808e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.8088632512372e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,7.244801236083731e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.808834875002503e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004652877687476,287.3016357421875,294.1499938964844,280.8907165527344,280.3452453613281,284.91754150390625,281.5173034667969,286.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925116319209,4.603564196514753e-09,0.000992506975308,-0.0111096668988466,0.0,0.0,0.0,-0.0071116783656179,60.0,-4.092514991760254,-0.0,-6.716304312703869e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.298102668253704e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.791374031919986e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.231884228531271e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.791346383281052e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004644581931643,287.2972106933594,294.1499938964844,280.9208068847656,280.3773803710937,284.8475341796875,281.4242858886719,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907416533678,4.415284582393042e-09,0.0009907372295856,-0.0106165334582328,0.0,0.0,0.0,-0.0070175300352275,60.0,-4.064445018768311,-0.0,-6.69236968064979e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.298102668253704e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.791374031919986e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.231884228531271e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.791346383281052e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004644581931643,287.2972106933594,294.1499938964844,280.9208068847656,280.3773803710937,284.8475341796875,281.4242858886719,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907416533678,4.415284582393042e-09,0.0009907372295856,-0.0106165334582328,0.0,0.0,0.0,-0.0070175300352275,60.0,-4.064445018768311,-0.0,-6.69236968064979e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.28279259824194e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.775251965038478e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,7.219976396299899e-05,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.775224316399544e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.0004636934609152,287.2928161621094,294.1499938964844,280.95001220703125,280.40692138671875,284.7792358398437,281.3518371582031,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891097433865,4.241714979258404e-09,0.0009891055524349,-0.0101619204506278,0.0,0.0,0.0,-0.0069307368248701,60.0,-4.036350727081299,-0.0,-6.670342855841227e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.28279259824194e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.775251965038478e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,7.219976396299899e-05,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.775224316399544e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.0004636934609152,287.2928161621094,294.1499938964844,280.95001220703125,280.40692138671875,284.7792358398437,281.3518371582031,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891097433865,4.241714979258404e-09,0.0009891055524349,-0.0101619204506278,0.0,0.0,0.0,-0.0069307368248701,60.0,-4.036350727081299,-0.0,-6.670342855841227e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.272808529203758e-05,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.764738206285983e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.21221076673828e-05,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.76471055764705e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004631947376765,287.2884521484375,294.1499938964844,280.9794311523437,280.434814453125,284.71270751953125,281.2965393066406,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880451252683,4.128505981526587e-09,0.0009880410507321,-0.0098654003813862,0.0,0.0,0.0,-0.0068741254508495,60.0,-4.009707450866699,-0.0,-6.655995576920759e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.272808529203758e-05,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.764738206285983e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.21221076673828e-05,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.76471055764705e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004631947376765,287.2884521484375,294.1499938964844,280.9794311523437,280.434814453125,284.71270751953125,281.2965393066406,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880451252683,4.128505981526587e-09,0.0009880410507321,-0.0098654003813862,0.0,0.0,0.0,-0.0068741254508495,60.0,-4.009707450866699,-0.0,-6.655995576920759e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.268998837796973e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.76072551566176e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,7.209247269202024e-05,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.76069932221435e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.000463004456833,287.2841491699219,294.1499938964844,281.0102844238281,280.4623413085937,284.64801025390625,281.2547912597656,286.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876386029645,4.085277893750572e-09,0.0009876345284283,-0.0097521748393774,0.0,0.0,0.0,-0.0068525085225701,60.0,-3.984922885894776,-0.0,-6.650520845141727e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.268998837796973e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.76072551566176e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,7.209247269202024e-05,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.76069932221435e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.000463004456833,287.2841491699219,294.1499938964844,281.0102844238281,280.4623413085937,284.64801025390625,281.2547912597656,286.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876386029645,4.085277893750572e-09,0.0009876345284283,-0.0097521748393774,0.0,0.0,0.0,-0.0068525085225701,60.0,-3.984922885894776,-0.0,-6.650520845141727e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.269035217585042e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.760764078237116e-05,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.209274917840958e-05,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.760737157193944e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0004630062903743,287.281982421875,294.1499938964844,281.0262145996094,280.4759521484375,284.6163330078125,281.2381896972656,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876423282548,4.085664251363141e-09,0.0009876382537186,-0.009753187187016,0.0,0.0,0.0,-0.0068527022376656,60.0,-3.973110437393189,-0.0,-6.650569872590495e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.270468581235036e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.762273111846298e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,7.21038959454745e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.762246918398888e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004630778857972,287.27984619140625,294.1499938964844,281.0424499511719,280.489501953125,284.5850524902344,281.223876953125,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877947159111,4.1018854979313354e-09,0.0009877906413748,-0.0097956750541925,0.0,0.0,0.0,-0.0068608131259679,60.0,-3.961635112762451,-0.0,-6.652624051639577e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.277445496991275e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.7696203738451e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.215816003736109e-05,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.76959418039769e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0004634264332707,287.2756042480469,294.1499938964844,281.07586669921875,280.5162658691406,284.52374267578125,281.2016296386719,286.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885374456644,4.180915613716252e-09,0.0009885333711281,-0.0100026736035943,0.0,0.0,0.0,-0.006900331005454,60.0,-3.9397361278533936,-0.0,-6.662635598786437e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.277445496991275e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.7696203738451e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.215816003736109e-05,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.76959418039769e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0004634264332707,287.2756042480469,294.1499938964844,281.07586669921875,280.5162658691406,284.52374267578125,281.2016296386719,286.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885374456644,4.180915613716252e-09,0.0009885333711281,-0.0100026736035943,0.0,0.0,0.0,-0.006900331005454,60.0,-3.9397361278533936,-0.0,-6.662635598786437e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.288449655286968e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.781208063941448e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.224374712677673e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.781181870494038e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004639761173166,287.2713928222656,294.1499938964844,281.1103820800781,280.542724609375,284.4638977050781,281.1864929199219,286.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897093987092,4.3055887744003485e-09,0.0009897050913423,-0.010329220443964,0.0,0.0,0.0,-0.0069626723416149,60.0,-3.9189374446868896,-0.0,-6.678444464114365e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.288449655286968e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.781208063941448e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.224374712677673e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.781181870494038e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004639761173166,287.2713928222656,294.1499938964844,281.1103820800781,280.542724609375,284.4638977050781,281.1864929199219,286.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897093987092,4.3055887744003485e-09,0.0009897050913423,-0.010329220443964,0.0,0.0,0.0,-0.0069626723416149,60.0,-3.9189374446868896,-0.0,-6.678444464114365e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
