time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107460,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.298603981733322e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.791900811251252e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.232272764667869e-05,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.791875345399605e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0004644833679776,287.2671813964844,294.1499938964844,281.1459045410156,280.5688171386719,284.4057006835937,281.17877197265625,286.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907912462949,4.420632748747266e-09,0.0009907868225127,-0.0106305414810776,0.0,0.0,0.0,-0.0070202010683715,60.0,-3.898021936416626,-0.0,-6.693048959505178e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.298603981733322e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.791900811251252e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.232272764667869e-05,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.791875345399605e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0004644833679776,287.2671813964844,294.1499938964844,281.1459045410156,280.5688171386719,284.4057006835937,281.17877197265625,286.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907912462949,4.420632748747266e-09,0.0009907868225127,-0.0106305414810776,0.0,0.0,0.0,-0.0070202010683715,60.0,-3.898021936416626,-0.0,-6.693048959505178e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.301427780883388e-05,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.794873767532408e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,7.234467921080068e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.79484830168076e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0004646244342438,287.2635498046875,294.1499938964844,281.177734375,280.5914001464844,284.3561706542969,281.177734375,286.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910919470712,4.4525929610017564e-09,0.0009910874068737,-0.0107142496854066,0.0,0.0,0.0,-0.0070361834950745,60.0,-3.8778345584869385,-0.0,-6.69710900069731e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.300919919041915e-05,297.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.794338984647766e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.234072836581618e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.794313518796116e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004645990557037,287.26300048828125,294.1499938964844,281.182373046875,280.5946350097656,284.34918212890625,281.1781311035156,286.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910369990393,4.446830459414741e-09,0.0009910324588418,-0.010699157603085,0.0,0.0,0.0,-0.0070332982577383,60.0,-3.87453818321228,-0.0,-6.696377141679477e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.298703662352636e-05,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.792004857445136e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.232349162222818e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.791980119189247e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0004644883738365,287.26092529296875,294.1499938964844,281.200927734375,280.607421875,284.3215637207031,281.179931640625,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908014908432,4.4216892369775e-09,0.000990797067061,-0.0106333075091242,0.0,0.0,0.0,-0.0070207309909164,60.0,-3.861338376998901,-0.0,-6.693183252082235e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.296829375671224e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.790030890144408e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.230891060316935e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.79000615188852e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004643947468139,287.2588806152344,294.1499938964844,281.2196655273437,280.6201477050781,284.29425048828125,281.1828308105469,286.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906014893203,4.4004231369854105e-09,0.0009905970655381,-0.0105776088312268,0.0,0.0,0.0,-0.0070100966840982,60.0,-3.84761095046997,-0.0,-6.690481768600878e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.28328445297666e-05,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.775767102837564e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.220356201287359e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.775742364581674e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0004637181409634,287.2547607421875,294.1499938964844,281.2576904296875,280.6453857421875,284.2410888671875,281.1927185058594,286.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891587542369,4.2468610850221475e-09,0.00098915444687,-0.010175397619605,0.0,0.0,0.0,-0.0069333128631114,60.0,-3.8176019191741934,-0.0,-6.670995134072656e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.28328445297666e-05,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.775767102837564e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.220356201287359e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.775742364581674e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0004637181409634,287.2547607421875,294.1499938964844,281.2576904296875,280.6453857421875,284.2410888671875,281.1927185058594,286.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891587542369,4.2468610850221475e-09,0.00098915444687,-0.010175397619605,0.0,0.0,0.0,-0.0069333128631114,60.0,-3.8176019191741934,-0.0,-6.670995134072656e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.225232497556136e-05,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.714635234558956e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.175203791121021e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.714611223898828e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.000460818351712,287.250732421875,294.1499938964844,281.2963256835937,280.6703796386719,284.189697265625,281.2044982910156,286.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.588869867954258e-09,0.000982969533652,-0.0084519339725375,0.0,0.0,0.0,-0.0066042887046933,60.0,-3.7737317085266113,-0.0,-6.587817580339106e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.225232497556136e-05,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.714635234558956e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.175203791121021e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.714611223898828e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.000460818351712,287.250732421875,294.1499938964844,281.2963256835937,280.6703796386719,284.189697265625,281.2044982910156,286.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.588869867954258e-09,0.000982969533652,-0.0084519339725375,0.0,0.0,0.0,-0.0066042887046933,60.0,-3.7737317085266113,-0.0,-6.587817580339106e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.179217158816756e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.666178812040016e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,7.139414083212614e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.66615552897565e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.000458519818494,287.2467041015625,294.1499938964844,281.33551025390625,280.69512939453125,284.1400451660156,281.2172546386719,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780697291716,3.0673039663753343e-09,0.0009780667023733,-0.0070857536047697,0.0,0.0,0.0,-0.0063434811308979,60.0,-3.7272372245788574,-0.0,-6.522256512653257e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.179217158816756e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.666178812040016e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,7.139414083212614e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.66615552897565e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.000458519818494,287.2467041015625,294.1499938964844,281.33551025390625,280.69512939453125,284.1400451660156,281.2172546386719,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780697291716,3.0673039663753343e-09,0.0009780667023733,-0.0070857536047697,0.0,0.0,0.0,-0.0063434811308979,60.0,-3.7272372245788574,-0.0,-6.522256512653257e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.130848047789186e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.615243470761924e-05,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.101793016772717e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.61522018769756e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,0.000456103705801,287.2432556152344,294.1499938964844,281.3701171875,280.7165832519531,284.0982360839844,281.2279663085937,286.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729157900437,2.51906673298663e-09,0.0009729132871143,-0.0056496681645512,0.0,0.0,0.0,-0.006069338414818,60.0,-3.684757709503174,-0.0,-6.453696244079765e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.12380710360594e-05,297.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.60782854235731e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.096316403476521e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.607805259292944e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.00045575198601,287.2427673339844,294.1499938964844,281.3751220703125,280.7196960449219,284.09234619140625,281.2293395996094,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721654932945,2.4392610153967102e-09,0.0009721630485728,-0.005440616980195,0.0,0.0,0.0,-0.006029431708157,60.0,-3.678466796875,-0.0,-6.443745803608182e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.097342990571632e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.579960897099228e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,7.075733446981758e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.57993761403486e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0004544300609268,287.2408142089844,294.1499938964844,281.3950500488281,280.7318725585937,284.0691833496094,281.2346496582031,286.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693453321233,2.139306953807818e-09,0.0009693432366475,-0.0046548824757337,0.0,0.0,0.0,-0.0058794398792088,60.0,-3.6537024974823,-0.0,-6.406416730442288e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.07662251847796e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.558141027810052e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.059617200866342e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.558118472341448e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,0.0004533950414042,287.2388610839844,294.1499938964844,281.4150695800781,280.7440490722656,284.04638671875,281.2393798828125,286.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671368170529,1.904449931089402e-09,0.0009671348962001,-0.0040396647527813,0.0,0.0,0.0,-0.005761997308582,60.0,-3.6299660205841056,-0.0,-6.377264583079524e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.05627166503109e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,9.536710422253236e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,7.043788355076686e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.536687866784632e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,0.000452378502814,287.2349853515625,294.1499938964844,281.45526123046875,280.76824951171875,284.0021057128906,281.2484130859375,286.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649674175307,1.6737611296946395e-09,0.0009649657877162,-0.0034353611990809,0.0,0.0,0.0,-0.0056466390378773,60.0,-3.5889246463775635,-0.0,-6.348694370217346e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.05627166503109e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,9.536710422253236e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,7.043788355076686e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.536687866784632e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,0.000452378502814,287.2349853515625,294.1499938964844,281.45526123046875,280.76824951171875,284.0021057128906,281.2484130859375,286.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649674175307,1.6737611296946395e-09,0.0009649657877162,-0.0034353611990809,0.0,0.0,0.0,-0.0056466390378773,60.0,-3.5889246463775635,-0.0,-6.348694370217346e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.053042595041916e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.533309639664368e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,7.04127669450827e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.533287084195764e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,0.0004522172093857,287.2311706542969,294.1499938964844,281.4955749511719,280.79229736328125,283.95928955078125,281.25811767578125,286.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646225953474,1.6371224376143802e-09,0.0009646209655329,-0.0033393837511539,0.0,0.0,0.0,-0.0056283161975443,60.0,-3.5555875301361084,-0.0,-6.344163239191404e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.053042595041916e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.533309639664368e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,7.04127669450827e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.533287084195764e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,0.0004522172093857,287.2311706542969,294.1499938964844,281.4955749511719,280.79229736328125,283.95928955078125,281.25811767578125,286.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646225953474,1.6371224376143802e-09,0.0009646209655329,-0.0033393837511539,0.0,0.0,0.0,-0.0056283161975443,60.0,-3.5555875301361084,-0.0,-6.344163239191404e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.049547225004062e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.52962800511159e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,7.038557669147849e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.529606177238747e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,0.0004520426155067,287.22735595703125,294.1499938964844,281.5359191894531,280.8162536621094,283.9178466796875,281.2688293457031,286.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642500663176,1.5974676026431212e-09,0.0009642484365031,-0.0032355047296732,0.0,0.0,0.0,-0.0056084883399307,60.0,-3.5251176357269287,-0.0,-6.339259783771922e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.049547225004062e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.52962800511159e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,7.038557669147849e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.529606177238747e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,0.0004520426155067,287.22735595703125,294.1499938964844,281.5359191894531,280.8162536621094,283.9178466796875,281.2688293457031,286.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642500663176,1.5974676026431212e-09,0.0009642484365031,-0.0032355047296732,0.0,0.0,0.0,-0.0056084883399307,60.0,-3.5251176357269287,-0.0,-6.339259783771922e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.03932232176885e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.51886104303412e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,7.030605047475547e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.51883921516128e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,0.0004515318723861,287.2235717773437,294.1499938964844,281.57623291015625,280.8401184082031,283.8777770996094,281.2795104980469,286.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631603024899,1.4815465521067495e-09,0.0009631587890908,-0.0029318402521312,0.0,0.0,0.0,-0.0055505228228867,60.0,-3.4938290119171143,-0.0,-6.324938084389943e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.03932232176885e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.51886104303412e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,7.030605047475547e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.51883921516128e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,0.0004515318723861,287.2235717773437,294.1499938964844,281.57623291015625,280.8401184082031,283.8777770996094,281.2795104980469,286.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631603024899,1.4815465521067495e-09,0.0009631587890908,-0.0029318402521312,0.0,0.0,0.0,-0.0055505228228867,60.0,-3.4938290119171143,-0.0,-6.324938084389943e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.031043009599672e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.510142263025044e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,7.024165097391233e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.510121162747964e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0004511183069553,287.2216796875,294.1499938964844,281.5963439941406,280.8520202636719,283.8582763671875,281.2843322753906,286.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622780489735,1.387696513255321e-09,0.0009622766519896,-0.00268599181436,0.0,0.0,0.0,-0.0055035934783518,60.0,-3.477285861968994,-0.0,-6.313355527254316e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.017656702781096e-05,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,9.496045822743326e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,7.013753929641098e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.496024722466244e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004504496464505,287.2198181152344,294.1499938964844,281.6163635253906,280.8639221191406,283.8392028808594,281.28826904296875,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608518448658,1.2359652190596642e-09,0.0009608506225049,-0.0022885173093527,0.0,0.0,0.0,-0.0054277223534882,60.0,-3.4595158100128174,-0.0,-6.294651200278167e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,4.023565270472318e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,4.23701640102081e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,3.129448668914847e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,4.237006942275912e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,0.0002009849995374,287.2164001464844,294.1499938964844,281.65625,280.8877258300781,283.8042297363281,281.2943725585937,286.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008474086644127,9.273134482512543e-10,0.0008474077330902,-0.0015905132750049,0.0,0.0,0.0,-0.0046964818611741,60.0,-3.2459652423858643,-0.0,-1.2531586435216012e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,4.023565270472318e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,4.23701640102081e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,3.129448668914847e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,4.237006942275912e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,0.0002009849995374,287.2164001464844,294.1499938964844,281.65625,280.8877258300781,283.8042297363281,281.2943725585937,286.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008474086644127,9.273134482512543e-10,0.0008474077330902,-0.0015905132750049,0.0,0.0,0.0,-0.0046964818611741,60.0,-3.2459652423858643,-0.0,-1.2531586435216012e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.008402412291616e-05,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.486299677519128e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.006555097177625e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,9.486279304837808e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,0.0004499873903114,287.239013671875,294.1499938964844,281.69580078125,280.9114990234375,283.794677734375,281.344970703125,286.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002555657410994,4.4101541862850974e-10,0.0002555652754381,-0.000903871608898,0.0,0.0,0.0,-0.0015226725954562,60.0,-2.011655807495117,-0.0,-6.28172998062837e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.008402412291616e-05,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.486299677519128e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.006555097177625e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,9.486279304837808e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,0.0004499873903114,287.239013671875,294.1499938964844,281.69580078125,280.9114990234375,283.794677734375,281.344970703125,286.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002555657410994,4.4101541862850974e-10,0.0002555652754381,-0.000903871608898,0.0,0.0,0.0,-0.0015226725954562,60.0,-2.011655807495117,-0.0,-6.28172998062837e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,2.5031264158315025e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,2.6359179173596203e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,1.946881820913404e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,2.635912096593529e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,0.000125036080135,287.2402038574219,294.1499938964844,281.7348937988281,280.935302734375,283.7892761230469,281.3565979003906,286.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667163207661,3.2171357244870075e-10,0.000266716000624,-0.000579074549023,0.0,0.0,0.0,-0.0014969625044614,60.0,-1.2727162837982178,-0.0,-4.850084334151461e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,2.5031264158315025e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,2.6359179173596203e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,1.946881820913404e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,2.635912096593529e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,0.000125036080135,287.2402038574219,294.1499938964844,281.7348937988281,280.935302734375,283.7892761230469,281.3565979003906,286.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667163207661,3.2171357244870075e-10,0.000266716000624,-0.000579074549023,0.0,0.0,0.0,-0.0014969625044614,60.0,-1.2727162837982178,-0.0,-4.850084334151461e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,1.734713623591233e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,1.826740481192246e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,1.34922556753736e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,1.8267364794155583e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,8.665235509397462e-05,287.24383544921875,294.1499938964844,281.7734069824219,280.9591979980469,283.7880859375,281.3662414550781,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001784245396265,2.1666890503979627e-10,0.0001784243213478,-0.0003912019310519,0.0,0.0,0.0,-0.0010023332433775,60.0,-0.8131271004676819,-0.0,-2.329374026999176e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,1.734713623591233e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,1.826740481192246e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,1.34922556753736e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,1.8267364794155583e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,8.665235509397462e-05,287.24383544921875,294.1499938964844,281.7734069824219,280.9591979980469,283.7880859375,281.3662414550781,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001784245396265,2.1666890503979627e-10,0.0001784243213478,-0.0003912019310519,0.0,0.0,0.0,-0.0010023332433775,60.0,-0.8131271004676819,-0.0,-2.329374026999176e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,1.4428409485844895e-05,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,1.519383931736229e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,1.1222128705412617e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,1.5193805666058324e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,7.207274029497057e-05,287.24468994140625,294.1499938964844,281.7924499511719,280.97119140625,283.7878723144531,281.3696594238281,286.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001537393109174,1.8544055180313987e-10,0.0001537391217425,-0.0003337872913107,0.0,0.0,0.0,-0.0008628712967038,60.0,-0.6747748851776123,-0.0,-1.6114637402253607e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,1.2193445400043856e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,1.2840309864259323e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.48381784837693e-06,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,1.284028166992357e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,6.0908652812941e-05,287.2456359863281,294.1499938964844,281.811279296875,280.9831848144531,283.78778076171875,281.372314453125,286.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001299250870943,1.5671579312037665e-10,0.0001299249270232,-0.0002820836089085,0.0,0.0,0.0,-0.0007292124209925,60.0,-0.5652017593383789,-0.0,-1.1508971553553238e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,8.06530806585215e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,8.493174391333014e-06,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,6.2730355239182245e-06,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,8.493155291944277e-06,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,4.028779949294403e-05,287.24676513671875,294.1499938964844,281.8484191894531,281.00732421875,283.7877502441406,281.3756408691406,286.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.593872917117551e-05,1.0365932417988331e-10,8.593862730776891e-05,-0.0001865835656644,0.0,0.0,0.0,-0.0004823362396564,60.0,-0.3854394555091858,-0.0,-5.03530217521586e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,8.06530806585215e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,8.493174391333014e-06,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,6.2730355239182245e-06,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,8.493155291944277e-06,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,4.028779949294403e-05,287.24676513671875,294.1499938964844,281.8484191894531,281.00732421875,283.7877502441406,281.3756408691406,286.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.593872917117551e-05,1.0365932417988331e-10,8.593862730776891e-05,-0.0001865835656644,0.0,0.0,0.0,-0.0004823362396564,60.0,-0.3854394555091858,-0.0,-5.03530217521586e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,4.412554062582785e-06,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,4.646641173167154e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,3.43199644703418e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,4.646630713978084e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,2.204157499363646e-05,287.2471923828125,294.1499938964844,281.8847045898437,281.0316162109375,283.78778076171875,281.3768310546875,286.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.701776197180152e-05,5.671273520246878e-11,4.7017703764140606e-05,-0.0001020810959744,0.0,0.0,0.0,-0.0002638899022713,60.0,-0.2379251718521118,-0.0,-1.5071752179629527e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
