time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109800,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,4.412554062582785e-06,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,4.646641173167154e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,3.43199644703418e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,4.646630713978084e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,2.204157499363646e-05,287.2471923828125,294.1499938964844,281.8847045898437,281.0316162109375,283.78778076171875,281.3768310546875,286.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.701776197180152e-05,5.671273520246878e-11,4.7017703764140606e-05,-0.0001020810959744,0.0,0.0,0.0,-0.0002638899022713,60.0,-0.2379251718521118,-0.0,-1.5071752179629527e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,2.002532482947572e-06,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,2.108767148456536e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,1.5575296856695786e-06,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,2.108762600983028e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,1.0003042916650884e-05,287.2472839355469,294.1499938964844,281.9200439453125,281.0561218261719,283.78778076171875,281.3771057128906,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.133809175575152e-05,2.5737949965742857e-11,2.133806628989987e-05,-4.632739000953734e-05,0.0,0.0,0.0,-0.0001197612582473,60.0,-0.1288142800331115,-0.0,-3.104150270161199e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,2.002532482947572e-06,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,2.108767148456536e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,1.5575296856695786e-06,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,2.108762600983028e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,1.0003042916650884e-05,287.2472839355469,294.1499938964844,281.9200439453125,281.0561218261719,283.78778076171875,281.3771057128906,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.133809175575152e-05,2.5737949965742857e-11,2.133806628989987e-05,-4.632739000953734e-05,0.0,0.0,0.0,-0.0001197612582473,60.0,-0.1288142800331115,-0.0,-3.104150270161199e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,7.0466825263793e-07,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,7.420510428346461e-07,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,5.480769118548778e-07,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.42049451218918e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,3.5199564081267454e-06,287.2472839355469,294.1499938964844,281.954345703125,281.08087158203125,283.7878112792969,281.37713623046875,286.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.508757335017435e-06,9.056999074330552e-12,7.5087482400704175e-06,-1.6302275980706327e-05,0.0,0.0,0.0,-4.214329237584025e-05,60.0,-0.0603831075131893,-0.0,-3.843731756492108e-12,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,7.0466825263793e-07,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,7.420510428346461e-07,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,5.480769118548778e-07,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.42049451218918e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,3.5199564081267454e-06,287.2472839355469,294.1499938964844,281.954345703125,281.08087158203125,283.7878112792969,281.37713623046875,286.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.508757335017435e-06,9.056999074330552e-12,7.5087482400704175e-06,-1.6302275980706327e-05,0.0,0.0,0.0,-4.214329237584025e-05,60.0,-0.0603831075131893,-0.0,-3.843731756492108e-12,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,3.493907740903524e-07,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,3.679260203170998e-07,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,2.7174917249794817e-07,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,3.679252245092357e-07,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,1.745275540088187e-06,287.2472839355469,294.1499938964844,281.9710693359375,281.0933532714844,283.7878112792969,281.37713623046875,286.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.723058171090088e-06,4.490747617519331e-12,3.723053623616579e-06,-8.08311415312346e-06,0.0,0.0,0.0,-2.0895866327919063e-05,60.0,-0.037818219512701,-0.0,-9.44944968626904e-13,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,1.535588722845205e-07,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,1.617052021174459e-07,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,1.1943501476707752e-07,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,1.61704846846078e-07,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,7.670567470086098e-07,287.2472839355469,294.1499938964844,281.9875183105469,281.1059265136719,283.7878112792969,281.37713623046875,286.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.636772253732488e-06,1.9741860056432525e-12,1.6367703210562468e-06,-3.553308943082812e-06,0.0,0.0,0.0,-9.186420356854796e-06,60.0,-0.0227239001542329,-0.0,-1.825296505738802e-13,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,1.2634068902173112e-08,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,1.3304308765782482e-08,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.82652625935998e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,1.3304280344073053e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,6.310965972033955e-08,287.24725341796875,294.1499938964844,282.0194091796875,281.1312866210937,283.78778076171875,281.37713623046875,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.346674025626271e-07,1.6242894887181366e-13,1.3466723203237052e-07,-2.923523254594329e-07,0.0,0.0,0.0,-7.558264769613743e-07,60.0,-0.0080386586487293,-0.0,-1.2355778657090438e-15,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,1.2634068902173112e-08,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,1.3304308765782482e-08,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.82652625935998e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,1.3304280344073053e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,6.310965972033955e-08,287.24725341796875,294.1499938964844,282.0194091796875,281.1312866210937,283.78778076171875,281.37713623046875,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.346674025626271e-07,1.6242894887181366e-13,1.3466723203237052e-07,-2.923523254594329e-07,0.0,0.0,0.0,-7.558264769613743e-07,60.0,-0.0080386586487293,-0.0,-1.2355778657090438e-15,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,4.298172581740367e-11,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,4.526191574316663e-11,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,3.3430327950334515e-11,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,4.526181512920502e-11,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,2.1470217270724843e-10,287.24725341796875,294.1499938964844,282.04998779296875,281.1570129394531,283.78778076171875,281.37713623046875,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.591034219458834e-10,5.570146365263811e-16,4.591028668343711e-10,-9.96257631946662e-10,0.0,0.0,0.0,-2.5756889954209328e-09,60.0,-0.002667600987479,-0.0,-1.4300503609382747e-20,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,4.298172581740367e-11,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,4.526191574316663e-11,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,3.3430327950334515e-11,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,4.526181512920502e-11,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,2.1470217270724843e-10,287.24725341796875,294.1499938964844,282.04998779296875,281.1570129394531,283.78778076171875,281.37713623046875,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.591034219458834e-10,5.570146365263811e-16,4.591028668343711e-10,-9.96257631946662e-10,0.0,0.0,0.0,-2.5756889954209328e-09,60.0,-0.002667600987479,-0.0,-1.4300503609382747e-20,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,8.337431189886502e-09,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,8.779734272934547e-09,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,6.4846874536783625e-09,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,8.779714733009314e-09,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,4.1647108872666656e-08,287.24725341796875,294.1499938964844,282.0767517089844,281.18017578125,283.78778076171875,281.37713623046875,286.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.883910140866649e-08,1.07161390763659e-13,8.883898772182874e-08,-1.928811315110579e-07,0.0,0.0,0.0,-4.986213752999902e-07,60.0,-0.0012351496843621,-0.0,-5.380816502102345e-16,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,8.337431189886502e-09,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,8.779734272934547e-09,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,6.4846874536783625e-09,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,8.779714733009314e-09,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,4.1647108872666656e-08,287.24725341796875,294.1499938964844,282.0767517089844,281.18017578125,283.78778076171875,281.37713623046875,286.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.883910140866649e-08,1.07161390763659e-13,8.883898772182874e-08,-1.928811315110579e-07,0.0,0.0,0.0,-4.986213752999902e-07,60.0,-0.0012351496843621,-0.0,-5.380816502102345e-16,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,8.103386051061534e-08,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,8.533272222166488e-08,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,6.30265120094009e-08,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,8.533253748055358e-08,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,4.047800530315726e-07,287.24725341796875,294.1499938964844,282.0975036621094,281.1980895996094,283.78778076171875,281.37713623046875,286.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.634305572741141e-07,1.0414444914091936e-12,8.634294772491558e-07,-1.8746218302112536e-06,0.0,0.0,0.0,-4.846049705520272e-06,60.0,-0.0022153395693749,-0.0,-5.0829596743651526e-14,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,8.103386051061534e-08,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,8.533272222166488e-08,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,6.30265120094009e-08,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,8.533253748055358e-08,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,4.047800530315726e-07,287.24725341796875,294.1499938964844,282.0975036621094,281.1980895996094,283.78778076171875,281.37713623046875,286.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.634305572741141e-07,1.0414444914091936e-12,8.634294772491558e-07,-1.8746218302112536e-06,0.0,0.0,0.0,-4.846049705520272e-06,60.0,-0.0022153395693749,-0.0,-5.0829596743651526e-14,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,2.2420675804823986e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,2.3610097343862446e-07,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,1.743835298384511e-07,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,2.361004476369999e-07,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,1.1199567779840436e-06,287.2472839355469,294.1499938964844,282.10577392578125,281.2052001953125,283.78778076171875,281.37713623046875,286.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.389254404988605e-06,2.8818659698198745e-12,2.3892514491308248e-06,-5.187215720070526e-06,0.0,0.0,0.0,-1.3409793609753253e-05,60.0,-0.0055576134473085,-0.0,-3.8911772025015945e-13,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,3.8038982097532426e-07,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,4.0056957573142427e-07,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,2.958595928248542e-07,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,4.005686946584319e-07,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,1.90012190159905e-06,287.2472839355469,294.1499938964844,282.1127014160156,281.2111511230469,283.78778076171875,281.37713623046875,286.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.053051725350088e-06,4.888799434721314e-12,4.053046723129228e-06,-8.799755050858948e-06,0.0,0.0,0.0,-2.2748004994355146e-05,60.0,-0.0093551315367221,-0.0,-1.120060207776552e-12,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,1.1443955827417085e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,1.2051060593876173e-06,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,8.900880743567541e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,1.2051034445903497e-06,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,5.716481155104702e-06,287.247314453125,294.1499938964844,282.122802734375,281.2197265625,283.7878112792969,281.37725830078125,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2193559086881578e-05,1.4707970952265725e-11,1.219354453496635e-05,-2.647394467203412e-05,0.0,0.0,0.0,-6.843711889814585e-05,60.0,-0.0288872960954904,-0.0,-1.0137619910199902e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,1.1443955827417085e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,1.2051060593876173e-06,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,8.900880743567541e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,1.2051034445903497e-06,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,5.716481155104702e-06,287.247314453125,294.1499938964844,282.122802734375,281.2197265625,283.7878112792969,281.37725830078125,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2193559086881578e-05,1.4707970952265725e-11,1.219354453496635e-05,-2.647394467203412e-05,0.0,0.0,0.0,-6.843711889814585e-05,60.0,-0.0288872960954904,-0.0,-1.0137619910199902e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,2.243727749373648e-06,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,2.36275786846818e-06,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,1.7451266103307717e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,2.36275286624732e-06,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,1.12078605525312e-05,287.2474365234375,294.1499938964844,282.1282653808594,281.2242431640625,283.7878112792969,281.3775939941406,286.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.39070832321886e-05,2.883688947352692e-11,2.390705412835814e-05,-5.190559750190005e-05,0.0,0.0,0.0,-0.0001341800088994,60.0,-0.0602994449436664,-0.0,-3.8969417970324827e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,2.243727749373648e-06,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,2.36275786846818e-06,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,1.7451266103307717e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,2.36275286624732e-06,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,1.12078605525312e-05,287.2474365234375,294.1499938964844,282.1282653808594,281.2242431640625,283.7878112792969,281.3775939941406,286.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.39070832321886e-05,2.883688947352692e-11,2.390705412835814e-05,-5.190559750190005e-05,0.0,0.0,0.0,-0.0001341800088994,60.0,-0.0602994449436664,-0.0,-3.8969417970324827e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,3.6735241337737534e-06,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,3.868405201501446e-06,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,2.857193521776935e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,3.86839701604913e-06,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,1.834997419791761e-05,287.2476806640625,294.1499938964844,282.1295166015625,281.22509765625,283.787841796875,281.3783569335937,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.914175249519758e-05,4.721299393106726e-11,3.914170520147309e-05,-8.498212991980836e-05,0.0,0.0,0.0,-0.0002196855202782,60.0,-0.1023828983306884,-0.0,-1.044598504917893e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,3.6735241337737534e-06,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,3.868405201501446e-06,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,2.857193521776935e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,3.86839701604913e-06,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,1.834997419791761e-05,287.2476806640625,294.1499938964844,282.1295166015625,281.22509765625,283.787841796875,281.3783569335937,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.914175249519758e-05,4.721299393106726e-11,3.914170520147309e-05,-8.498212991980836e-05,0.0,0.0,0.0,-0.0002196855202782,60.0,-0.1023828983306884,-0.0,-1.044598504917893e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,5.96754262005561e-06,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,6.2841222643328365e-06,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,4.641435680241557e-06,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,6.284108167164959e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,2.9809049010509625e-05,287.248291015625,294.1499938964844,282.12701416015625,281.2226257324219,283.78790283203125,281.380126953125,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.35847682133317e-05,7.669633678153429e-11,6.358469545375556e-05,-0.0001380512694595,0.0,0.0,0.0,-0.0003568735555745,60.0,-0.1682222932577133,-0.0,-2.75660605453254e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,5.96754262005561e-06,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,6.2841222643328365e-06,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,4.641435680241557e-06,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,6.284108167164959e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,2.9809049010509625e-05,287.248291015625,294.1499938964844,282.12701416015625,281.2226257324219,283.78790283203125,281.380126953125,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.35847682133317e-05,7.669633678153429e-11,6.358469545375556e-05,-0.0001380512694595,0.0,0.0,0.0,-0.0003568735555745,60.0,-0.1682222932577133,-0.0,-2.75660605453254e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,7.932811968203168e-06,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,8.353648809134029e-06,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,6.1699824982497375e-06,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,8.353630619239993e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,3.962595292250626e-05,287.2489013671875,294.1499938964844,282.1244812011719,281.2203063964844,283.7879333496094,281.3819274902344,286.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.452489419141784e-05,1.0195442406990551e-10,8.452479232801124e-05,-0.0001835151633713,0.0,0.0,0.0,-0.0004744012840092,60.0,-0.2218992561101913,-0.0,-4.871222314406506e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,1.0916131031990515e-05,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,1.1495233593450394e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,8.490348591294605e-06,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,1.1495209037093446e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,5.452822006191127e-05,287.2499084472656,294.1499938964844,282.1211853027344,281.21728515625,283.7878723144531,281.38482666015625,286.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001163121996796,1.402965105201659e-10,0.0001163120614364,-0.0002525299496483,0.0,0.0,0.0,-0.0006528096855618,60.0,-0.2999323308467865,-0.0,-9.224038199917571e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,1.969936965906527e-05,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,2.0744426365126856e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,1.5321775208576582e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,2.0744380890391767e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.840222628554328e-05,287.25311279296875,294.1499938964844,282.1124572753906,281.2094116210937,283.7873229980469,281.3941955566406,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002098980621667,2.5318047658373644e-10,0.0002098978147841,-0.0004557180218398,0.0,0.0,0.0,-0.0011780667118728,60.0,-0.5305420160293579,-0.0,-3.0039193354980402e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,1.969936965906527e-05,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,2.0744426365126856e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,1.5321775208576582e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,2.0744380890391767e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.840222628554328e-05,287.25311279296875,294.1499938964844,282.1124572753906,281.2094116210937,283.7873229980469,281.3941955566406,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002098980621667,2.5318047658373644e-10,0.0002098978147841,-0.0004557180218398,0.0,0.0,0.0,-0.0011780667118728,60.0,-0.5305420160293579,-0.0,-3.0039193354980402e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,3.0928466003388166e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,3.256922718719579e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,2.40555418713484e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,3.256915442761965e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0001544937549624,287.257568359375,294.1499938964844,282.101318359375,281.1994323730469,283.7837219238281,281.40740966796875,286.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003295460483059,3.9750047697850727e-10,0.0003295456699561,-0.0007154899067245,0.0,0.0,0.0,-0.0018496002303436,60.0,-0.8711761832237244,-0.0,-7.404577839764671e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,3.0928466003388166e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,3.256922718719579e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,2.40555418713484e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,3.256915442761965e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0001544937549624,287.257568359375,294.1499938964844,282.101318359375,281.1994323730469,283.7837219238281,281.40740966796875,286.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003295460483059,3.9750047697850727e-10,0.0003295456699561,-0.0007154899067245,0.0,0.0,0.0,-0.0018496002303436,60.0,-0.8711761832237244,-0.0,-7.404577839764671e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,3.6125384212937206e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,3.804184598266147e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,2.809760371746961e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,3.804176230914891e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0001804534113034,287.2613220214844,294.1499938964844,282.0881652832031,281.187744140625,283.7772827148437,281.4198913574219,286.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003982714551966,4.77373252039115e-10,0.0003982709604315,-0.000856751401443,0.0,0.0,0.0,-0.0022334239911288,60.0,-1.1555631160736084,-0.0,-1.0102025882474663e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,3.6125384212937206e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,3.804184598266147e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,2.809760371746961e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,3.804176230914891e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0001804534113034,287.2613220214844,294.1499938964844,282.0881652832031,281.187744140625,283.7772827148437,281.4198913574219,286.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003982714551966,4.77373252039115e-10,0.0003982709604315,-0.000856751401443,0.0,0.0,0.0,-0.0022334239911288,60.0,-1.1555631160736084,-0.0,-1.0102025882474663e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,4.39187788288109e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,4.62486787000671e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,3.415914761717431e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,4.624858047463931e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0002193829423049,287.32891845703125,294.1499938964844,282.0734558105469,281.1746826171875,283.7823791503906,281.4750061035156,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003941492177546,4.921439367144842e-10,0.0003941487229894,-0.0008997059194371,0.0,0.0,0.0,-0.0022227137815207,60.0,-1.4410439729690552,-0.0,-1.493082280035196e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,4.39187788288109e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,4.62486787000671e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,3.415914761717431e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,4.624858047463931e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0002193829423049,287.32891845703125,294.1499938964844,282.0734558105469,281.1746826171875,283.7823791503906,281.4750061035156,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003941492177546,4.921439367144842e-10,0.0003941487229894,-0.0008997059194371,0.0,0.0,0.0,-0.0022227137815207,60.0,-1.4410439729690552,-0.0,-1.493082280035196e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,4.09293788834475e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,4.310068834456615e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,3.183404987794347e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,4.310059739509597e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,0.0002044502907665,287.32958984375,294.1499938964844,282.065673828125,281.16778564453125,283.7783508300781,281.4804992675781,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004361126339063,5.260405444573735e-10,0.0004361121100373,-0.0009468572679907,0.0,0.0,0.0,-0.0024477138649672,60.0,-1.4032446146011353,-0.0,-1.2967417362119704e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,3.83710976166185e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,4.04066922783386e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,2.9844271921319887e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,4.0406604966847226e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0001916711917147,287.3305358886719,294.1499938964844,282.05767822265625,281.16070556640625,283.7713623046875,281.4850769042969,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005813114694319,6.621173609389073e-10,0.0005813108291476,-0.0011594064999371,0.0,0.0,0.0,-0.0032380721531808,60.0,-1.5623323917388916,-0.0,-1.1397027321891072e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.00792147149332e-05,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.48579327086918e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.006180385360494e-05,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.48577289818786e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0004499634087551,287.332763671875,294.1499938964844,282.04119873046875,281.1461486816406,283.7613830566406,281.50640869140625,286.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009087140206247,1.0754162005355283e-09,0.0009087129146791,-0.0019185711862519,0.0,0.0,0.0,-0.0050929533317685,60.0,-2.176384687423706,-0.0,-6.281048570144776e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
