time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112080,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.00792147149332e-05,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.48579327086918e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.006180385360494e-05,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.48577289818786e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0004499634087551,287.332763671875,294.1499938964844,282.04119873046875,281.1461486816406,283.7613830566406,281.50640869140625,286.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009087140206247,1.0754162005355283e-09,0.0009087129146791,-0.0019185711862519,0.0,0.0,0.0,-0.0050929533317685,60.0,-2.176384687423706,-0.0,-6.281048570144776e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.036433039000258e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.515816782368348e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,7.028356048977003e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.515796409687027e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004513876046985,287.3368835449219,294.1499938964844,282.0245361328125,281.1314392089844,283.7338256835937,281.51837158203125,286.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006809261394664,1.1723718662537408e-09,0.0006809249753132,-0.0024012541398406,0.0,0.0,0.0,-0.0039918739348649,60.0,-2.8097574710845947,-0.0,-6.320867385056772e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.036433039000258e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.515816782368348e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,7.028356048977003e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.515796409687027e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004513876046985,287.3368835449219,294.1499938964844,282.0245361328125,281.1314392089844,283.7338256835937,281.51837158203125,286.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006809261394664,1.1723718662537408e-09,0.0006809249753132,-0.0024012541398406,0.0,0.0,0.0,-0.0039918739348649,60.0,-2.8097574710845947,-0.0,-6.320867385056772e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.039313590619712e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.5188501290977e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.03059631632641e-05,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.518830484012142e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0004515315231401,287.3351135253906,294.1499938964844,282.0080871582031,281.116943359375,283.70513916015625,281.5340881347656,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008878540829755,1.4074145182618734e-09,0.0008878526859916,-0.002812253544107,0.0,0.0,0.0,-0.0051384256221354,60.0,-3.083264112472534,-0.0,-6.324894030740327e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.039313590619712e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.5188501290977e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.03059631632641e-05,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.518830484012142e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0004515315231401,287.3351135253906,294.1499938964844,282.0080871582031,281.116943359375,283.70513916015625,281.5340881347656,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008878540829755,1.4074145182618734e-09,0.0008878526859916,-0.002812253544107,0.0,0.0,0.0,-0.0051384256221354,60.0,-3.083264112472534,-0.0,-6.324894030740327e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.062163735507056e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.542912448523566e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.048368570394814e-05,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.542892803438008e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0004526729462668,287.2905578613281,294.1499938964844,281.9923095703125,281.10308837890625,283.6750183105469,281.5497741699219,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003537592419888,1.1407227384907515e-09,0.0003537581069394,-0.0026452129241079,0.0,0.0,0.0,-0.0023330547846853,60.0,-3.4392359256744385,-0.0,-6.356908244242733e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.062163735507056e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.542912448523566e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.048368570394814e-05,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.542892803438008e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0004526729462668,287.2905578613281,294.1499938964844,281.9923095703125,281.10308837890625,283.6750183105469,281.5497741699219,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003537592419888,1.1407227384907515e-09,0.0003537581069394,-0.0026452129241079,0.0,0.0,0.0,-0.0023330547846853,60.0,-3.4392359256744385,-0.0,-6.356908244242733e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.026833868119866e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.505708294454962e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,7.020890188869089e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.505688649369404e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004509081772994,287.2873229980469,294.1499938964844,281.9848022460937,281.09649658203125,283.6607666015625,281.5567626953125,286.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402087355032,1.416506689722041e-09,0.0010402073385193,-0.0026838036719709,0.0,0.0,0.0,-0.0059083639644086,60.0,-3.1508615016937256,-0.0,-6.30743741680817e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.028428758028896e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.507387585472316e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.022130012046546e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.507367940386756e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004509878053795,287.28521728515625,294.1499938964844,281.9776306152344,281.0902099609375,283.6462097167969,281.5633544921875,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619963238947,1.3577673430020811e-09,0.0009619949851185,-0.0026075900532305,0.0,0.0,0.0,-0.0054886261932551,60.0,-3.1469380855560303,-0.0,-6.309663547199308e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.052547829924153e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.532785770716146e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.040888885967433e-05,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.532766853226347e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,0.0004521926166489,287.281005859375,294.1499938964844,281.96453857421875,281.0787658691406,283.6176452636719,281.5775756835937,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645645623095,1.631086155029493e-09,0.000964562932495,-0.003323572454974,0.0,0.0,0.0,-0.0056252912618219,60.0,-3.1780755519866943,-0.0,-6.34341645877612e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.052547829924153e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.532785770716146e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.040888885967433e-05,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.532766853226347e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,0.0004521926166489,287.281005859375,294.1499938964844,281.96453857421875,281.0787658691406,283.6176452636719,281.5775756835937,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645645623095,1.631086155029493e-09,0.000964562932495,-0.003323572454974,0.0,0.0,0.0,-0.0056252912618219,60.0,-3.1780755519866943,-0.0,-6.34341645877612e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.093713742913678e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.57613592618145e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.072907465044409e-05,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.576116281095892e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004542489768937,287.2768249511719,294.1499938964844,281.95343017578125,281.069091796875,283.5892639160156,281.5985107421875,286.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689506841823,2.0976120840288104e-09,0.0009689485887065,-0.0045456634834408,0.0,0.0,0.0,-0.0058585768565535,60.0,-3.200468063354492,-0.0,-6.401236873898597e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.093713742913678e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.57613592618145e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.072907465044409e-05,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.576116281095892e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004542489768937,287.2768249511719,294.1499938964844,281.95343017578125,281.069091796875,283.5892639160156,281.5985107421875,286.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689506841823,2.0976120840288104e-09,0.0009689485887065,-0.0045456634834408,0.0,0.0,0.0,-0.0058585768565535,60.0,-3.200468063354492,-0.0,-6.401236873898597e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.129560203291476e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.613883594283834e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.100787479430437e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.613863949198276e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0004560395609587,287.2726135253906,294.1499938964844,281.9447631835937,281.06158447265625,283.56109619140625,281.6242980957031,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727701544761,2.503842244649945e-09,0.0009727676515467,-0.0056097898632287,0.0,0.0,0.0,-0.006061712745577,60.0,-3.220144510269165,-0.0,-6.451797673889814e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.129560203291476e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.613883594283834e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.100787479430437e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.613863949198276e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0004560395609587,287.2726135253906,294.1499938964844,281.9447631835937,281.06158447265625,283.56109619140625,281.6242980957031,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727701544761,2.503842244649945e-09,0.0009727676515467,-0.0056097898632287,0.0,0.0,0.0,-0.006061712745577,60.0,-3.220144510269165,-0.0,-6.451797673889814e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.124792995862664e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.608863183530048e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.097078923834488e-05,297.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.60884426604025e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0004558014334179,287.2684020996094,294.1499938964844,281.9389953613281,281.0566711425781,283.5333251953125,281.6482849121094,286.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722629911266,2.449780822644243e-09,0.0009722605464048,-0.0054681748151779,0.0,0.0,0.0,-0.0060346848331391,60.0,-3.228568315505981,-0.0,-6.445057465498395e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.124792995862664e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.608863183530048e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.097078923834488e-05,297.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.60884426604025e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0004558014334179,287.2684020996094,294.1499938964844,281.9389953613281,281.0566711425781,283.5333251953125,281.6482849121094,286.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722629911266,2.449780822644243e-09,0.0009722605464048,-0.0054681748151779,0.0,0.0,0.0,-0.0060346848331391,60.0,-3.228568315505981,-0.0,-6.445057465498395e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.117623267229646e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.60131292231381e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,7.091502629918978e-05,297.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.601294732419774e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.000455443339888,287.26629638671875,294.1499938964844,281.93731689453125,281.0552978515625,283.51959228515625,281.6588439941406,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714994812384,2.368510498840236e-09,0.0009714971529319,-0.005255286116153,0.0,0.0,0.0,-0.0059940489009022,60.0,-3.2292399406433105,-0.0,-6.434931520971078e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.1085814347025e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,9.591791604179888e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.08447041688487e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.591772686690092e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004549916775431,287.26422119140625,294.1499938964844,281.9365539550781,281.0547180175781,283.5059509277344,281.6686096191406,286.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970535853412,2.2660158194298674e-09,0.0009705335833132,-0.0049868002533912,0.0,0.0,0.0,-0.005942796356976,60.0,-3.228309154510498,-0.0,-6.422173015607768e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.094148845179006e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.57659285631962e-05,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,7.073244341881946e-05,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.576574666425586e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,0.000454270717455,287.26007080078125,294.1499938964844,281.9378967285156,281.05615234375,283.47906494140625,281.6856689453125,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968997075688,2.102407137272166e-09,0.0009689949802123,-0.0045582228340208,0.0,0.0,0.0,-0.0058609815314412,60.0,-3.2231597900390625,-0.0,-6.401832308711164e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.094148845179006e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.57659285631962e-05,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,7.073244341881946e-05,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.576574666425586e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,0.000454270717455,287.26007080078125,294.1499938964844,281.9378967285156,281.05615234375,283.47906494140625,281.6856689453125,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968997075688,2.102407137272166e-09,0.0009689949802123,-0.0045582228340208,0.0,0.0,0.0,-0.0058609815314412,60.0,-3.2231597900390625,-0.0,-6.401832308711164e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.095368295675144e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.577877062838525e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.074193126754835e-05,297.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.577858872944488e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,0.000454331660876,287.25592041015625,294.1499938964844,281.94342041015625,281.0613098144531,283.4527587890625,281.70135498046875,286.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691263549029,2.1161992158624802e-09,0.0009691242594271,-0.0045943525619804,0.0,0.0,0.0,-0.005867876112461,60.0,-3.2180774211883545,-0.0,-6.403546137789817e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.095368295675144e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.577877062838525e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.074193126754835e-05,297.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.577858872944488e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,0.000454331660876,287.25592041015625,294.1499938964844,281.94342041015625,281.0613098144531,283.4527587890625,281.70135498046875,286.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691263549029,2.1161992158624802e-09,0.0009691242594271,-0.0045943525619804,0.0,0.0,0.0,-0.005867876112461,60.0,-3.2180774211883545,-0.0,-6.403546137789817e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,9.111581312026829e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.594949369784445e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,7.086802361300215e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.59493190748617e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0004551415331661,287.25177001953125,294.1499938964844,281.9536437988281,281.07061767578125,283.42706298828125,281.7181396484375,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708532597869,2.2999142590407473e-09,0.0009708509314805,-0.0050755990669131,0.0,0.0,0.0,-0.0059597408398985,60.0,-3.2151408195495605,-0.0,-6.426391507829976e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,9.111581312026829e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.594949369784445e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,7.086802361300215e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.59493190748617e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0004551415331661,287.25177001953125,294.1499938964844,281.9536437988281,281.07061767578125,283.42706298828125,281.7181396484375,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708532597869,2.2999142590407473e-09,0.0009708509314805,-0.0050755990669131,0.0,0.0,0.0,-0.0059597408398985,60.0,-3.2151408195495605,-0.0,-6.426391507829976e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.130554099101572e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.614929149392992e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,7.101559458533302e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.614910959498955e-05,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004560892703011,287.2476501464844,294.1499938964844,281.9689636230469,281.0844421386719,283.4020080566406,281.7370910644531,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728745208121,2.5149133886515074e-09,0.0009728720178827,-0.005638790782541,0.0,0.0,0.0,-0.0060672503896057,60.0,-3.211383581161499,-0.0,-6.453178258425396e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.130554099101572e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.614929149392992e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,7.101559458533302e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.614910959498955e-05,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004560892703011,287.2476501464844,294.1499938964844,281.9689636230469,281.0844421386719,283.4020080566406,281.7370910644531,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728745208121,2.5149133886515074e-09,0.0009728720178827,-0.005638790782541,0.0,0.0,0.0,-0.0060672503896057,60.0,-3.211383581161499,-0.0,-6.453178258425396e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.138738096226008e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.623546793591232e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,7.10792446625419e-05,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.623529331292956e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0004564980918075,287.2455749511719,294.1499938964844,281.9786682128906,281.0931701660156,283.3897399902344,281.74725341796875,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737470536492,2.607651872210681e-09,0.0009737444343045,-0.005881717428565,0.0,0.0,0.0,-0.0061136269941926,60.0,-3.2083964347839355,-0.0,-6.464750157419985e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.144378418568522e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.629486157791688e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.112311141099781e-05,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.629468695493416e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0004567798168864,287.2434997558594,294.1499938964844,281.9898376464844,281.1031799316406,283.3776550292969,281.7577819824219,286.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743478731252,2.671559862221784e-09,0.0009743451955728,-0.0060491226613521,0.0,0.0,0.0,-0.0061455843970179,60.0,-3.2041172981262207,-0.0,-6.472730262885308e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.147442324319854e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.63271304499358e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,7.114694017218426e-05,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.632695582695304e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0004569329030346,287.2393798828125,294.1499938964844,282.0166931152344,281.12725830078125,283.3541259765625,281.779541015625,286.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746740688569,2.706260104901048e-09,0.0009746713330969,-0.0061400192789733,0.0,0.0,0.0,-0.0061629354022443,60.0,-3.1902551651000977,-0.0,-6.477065284116179e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.147442324319854e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.63271304499358e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,7.114694017218426e-05,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.632695582695304e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0004569329030346,287.2393798828125,294.1499938964844,282.0166931152344,281.12725830078125,283.3541259765625,281.779541015625,286.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746740688569,2.706260104901048e-09,0.0009746713330969,-0.0061400192789733,0.0,0.0,0.0,-0.0061629354022443,60.0,-3.1902551651000977,-0.0,-6.477065284116179e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.139026224147528e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.623850201023744e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,7.108147838152945e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.62383346632123e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,0.0004565125273074,287.2352905273437,294.1499938964844,282.04998779296875,281.1570129394531,283.3315734863281,281.8013916015625,286.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737773216329,2.6108439854510834e-09,0.0009737747022882,-0.0058900788426399,0.0,0.0,0.0,-0.0061152246780693,60.0,-3.1684727668762207,-0.0,-6.465148061352012e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.139026224147528e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.623850201023744e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,7.108147838152945e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.62383346632123e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,0.0004565125273074,287.2352905273437,294.1499938964844,282.04998779296875,281.1570129394531,283.3315734863281,281.8013916015625,286.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737773216329,2.6108439854510834e-09,0.0009737747022882,-0.0058900788426399,0.0,0.0,0.0,-0.0061152246780693,60.0,-3.1684727668762207,-0.0,-6.465148061352012e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.122312621911988e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.606248931959271e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,7.095147884683684e-05,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.60623219725676e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,0.0004556776257231,287.231201171875,294.1499938964844,282.0881042480469,281.1910400390625,283.3099670410156,281.8227233886719,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719964582473,2.4213842042541955e-09,0.0009719940135255,-0.005393789615482,0.0,0.0,0.0,-0.0060204872861504,60.0,-3.14002537727356,-0.0,-6.441518252131574e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.122312621911988e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.606248931959271e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,7.095147884683684e-05,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.60623219725676e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,0.0004556776257231,287.231201171875,294.1499938964844,282.0881042480469,281.1910400390625,283.3099670410156,281.8227233886719,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719964582473,2.4213842042541955e-09,0.0009719940135255,-0.005393789615482,0.0,0.0,0.0,-0.0060204872861504,60.0,-3.14002537727356,-0.0,-6.441518252131574e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,9.102977492148057e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.585888619767502e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,7.080109935486689e-05,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,9.58587188506499e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0004547118442133,287.2271423339844,294.1499938964844,282.1290588378906,281.2275390625,283.2895812988281,281.8427429199219,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360234662,2.2022261791931884e-09,0.0009699338115751,-0.0048197018913924,0.0,0.0,0.0,-0.0059108980931341,60.0,-3.1068191528320312,-0.0,-6.414238384877535e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,9.102977492148057e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.585888619767502e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,7.080109935486689e-05,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,9.58587188506499e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0004547118442133,287.2271423339844,294.1499938964844,282.1290588378906,281.2275390625,283.2895812988281,281.8427429199219,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360234662,2.2022261791931884e-09,0.0009699338115751,-0.0048197018913924,0.0,0.0,0.0,-0.0059108980931341,60.0,-3.1068191528320312,-0.0,-6.414238384877535e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.093823609873652e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.57624870352447e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,7.072989683365449e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.57623269641772e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0004542545648291,287.2251281738281,294.1499938964844,282.1506042480469,281.2467041015625,283.27978515625,281.852294921875,286.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968960346654,2.098462958954883e-09,0.0009689582511782,-0.0045478912070393,0.0,0.0,0.0,-0.0058590108528733,60.0,-3.08935022354126,-0.0,-6.401342744766225e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.086816135095432e-05,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,9.568869427312164e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,7.067539263516665e-05,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,9.568852692609652e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,0.0004539045330602,287.2231140136719,294.1499938964844,282.1728210449219,281.2664489746094,283.270263671875,281.8616943359375,286.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682133677415,2.019025391319928e-09,0.0009682113304734,-0.0043398011475801,0.0,0.0,0.0,-0.0058192876167595,60.0,-3.0717613697052,-0.0,-6.391478279965669e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
