time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114420,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,9.082682663574816e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924499511719,0.0,0.0,9.5645162218716e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,7.064324017846957e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,9.564500214764848e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,0.000453698070487,287.2191162109375,294.1499938964844,282.2193603515625,281.3077697753906,283.2520446777344,281.880859375,286.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677722118794,1.9721513311310446e-09,0.000967770232819,-0.0042170127853751,0.0,0.0,0.0,-0.0057958457618951,60.0,-3.0374093055725098,-0.0,-6.385661777130737e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,9.082682663574816e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924499511719,0.0,0.0,9.5645162218716e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,7.064324017846957e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,9.564500214764848e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,0.000453698070487,287.2191162109375,294.1499938964844,282.2193603515625,281.3077697753906,283.2520446777344,281.880859375,286.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677722118794,1.9721513311310446e-09,0.000967770232819,-0.0042170127853751,0.0,0.0,0.0,-0.0057958457618951,60.0,-3.0374093055725098,-0.0,-6.385661777130737e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.089954983210192e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.572174894856288e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,7.069980347296223e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.572158887749538e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.0,0.0004540613444987,287.2151184082031,294.1499938964844,282.26861572265625,281.3514099121094,283.23504638671875,281.9025573730469,286.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685466648079,2.0545469769928104e-09,0.0009685446275398,-0.0044328519143164,0.0,0.0,0.0,-0.0058370465412735,60.0,-3.005013942718506,-0.0,-6.395888618726532e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.089954983210192e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.572174894856288e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,7.069980347296223e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.572158887749538e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.0,0.0004540613444987,287.2151184082031,294.1499938964844,282.26861572265625,281.3514099121094,283.23504638671875,281.9025573730469,286.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685466648079,2.0545469769928104e-09,0.0009685446275398,-0.0044328519143164,0.0,0.0,0.0,-0.0058370465412735,60.0,-3.005013942718506,-0.0,-6.395888618726532e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,9.103065531235188e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,9.585981024429202e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,7.080177601892501e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,9.585965017322452e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0004547162679955,287.21112060546875,294.1499938964844,282.3205261230469,281.3973083496094,283.2191772460937,281.928466796875,286.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699432994239,2.2031083624085568e-09,0.0009699410875327,-0.0048220134340226,0.0,0.0,0.0,-0.005911333952099,60.0,-2.9735093116760254,-0.0,-6.414347808458842e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,9.103065531235188e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,9.585981024429202e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,7.080177601892501e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,9.585965017322452e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0004547162679955,287.21112060546875,294.1499938964844,282.3205261230469,281.3973083496094,283.2191772460937,281.928466796875,286.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699432994239,2.2031083624085568e-09,0.0009699410875327,-0.0048220134340226,0.0,0.0,0.0,-0.005911333952099,60.0,-2.9735093116760254,-0.0,-6.414347808458842e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.110890823649244e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,9.594220318831503e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,7.086263212841004e-05,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,9.594205039320514e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,0.0004551071615424,287.2071228027344,294.1499938964844,282.37506103515625,281.44537353515625,283.2044982910156,281.9582214355469,286.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707770659588,2.291764555906184e-09,0.0009707747376523,-0.0050542503595352,0.0,0.0,0.0,-0.0059556677006185,60.0,-2.940077304840088,-0.0,-6.42537685280331e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.110890823649244e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,9.594220318831503e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,7.086263212841004e-05,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,9.594205039320514e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,0.0004551071615424,287.2071228027344,294.1499938964844,282.37506103515625,281.44537353515625,283.2044982910156,281.9582214355469,286.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707770659588,2.291764555906184e-09,0.0009707747376523,-0.0050542503595352,0.0,0.0,0.0,-0.0059556677006185,60.0,-2.940077304840088,-0.0,-6.42537685280331e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.112189582083374e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,9.59558819886297e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,7.087273843353614e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.59557291935198e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,0.0004551720339804,287.20513916015625,294.1499938964844,282.4032897949219,281.4702453613281,283.1976013183594,281.9740295410156,286.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709153673611,2.3064719023579983e-09,0.0009709130972623,-0.0050927763804793,0.0,0.0,0.0,-0.0059630223549902,60.0,-2.9220876693725586,-0.0,-6.42720721089063e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,9.103571210289374e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.586512169335036e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,7.080569776007906e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.586496889824048e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,0.0004547415301203,287.2031555175781,294.1499938964844,282.43218994140625,281.49560546875,283.1910400390625,281.9893798828125,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699979564175,2.208779603662947e-09,0.0009699957445263,-0.0048368680290877,0.0,0.0,0.0,-0.0059141763485968,60.0,-2.901926279067993,-0.0,-6.415053377395452e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.072208922589198e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,9.55348659772426e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,7.056177128106356e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,9.553471318213268e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.0004531749291345,287.19921875,294.1499938964844,282.4918212890625,281.54791259765625,283.1788330078125,282.0159606933594,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666560217738,1.8533116152852358e-09,0.0009666541591286,-0.0039057047106325,0.0,0.0,0.0,-0.0057364255189895,60.0,-2.8555691242218018,-0.0,-6.370925831333808e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.072208922589198e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,9.55348659772426e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,7.056177128106356e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,9.553471318213268e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.0004531749291345,287.19921875,294.1499938964844,282.4918212890625,281.54791259765625,283.1788330078125,282.0159606933594,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666560217738,1.8533116152852358e-09,0.0009666541591286,-0.0039057047106325,0.0,0.0,0.0,-0.0057364255189895,60.0,-2.8555691242218018,-0.0,-6.370925831333808e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.039795986609532e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.519353625364602e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27349853515625,0.0,0.0,7.030966662568972e-05,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,9.519338345853612e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.0004515558248385,287.1953125,294.1499938964844,282.5539855957031,281.6022644042969,283.1679382324219,282.0359802246094,286.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632020373828,1.4859307118086915e-09,0.0009632005821913,-0.0029433243907988,0.0,0.0,0.0,-0.0055527174845337,60.0,-2.804879665374756,-0.0,-6.325479517954592e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.039795986609532e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.519353625364602e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27349853515625,0.0,0.0,7.030966662568972e-05,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,9.519338345853612e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.0004515558248385,287.1953125,294.1499938964844,282.5539855957031,281.6022644042969,283.1679382324219,282.0359802246094,286.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632020373828,1.4859307118086915e-09,0.0009632005821913,-0.0029433243907988,0.0,0.0,0.0,-0.0055527174845337,60.0,-2.804879665374756,-0.0,-6.325479517954592e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,9.020760626299308e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,9.499308362137526e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,7.016161544015631e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.499293810222298e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,0.0004506050026975,287.1914367675781,294.1499938964844,282.6185607910156,281.6585388183594,283.1583251953125,282.0509338378906,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611730347387,1.270171079426063e-09,0.0009611717541702,-0.0023781231138855,0.0,0.0,0.0,-0.0054448246955871,60.0,-2.754300594329834,-0.0,-6.29886542924396e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,9.020760626299308e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,9.499308362137526e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,7.016161544015631e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.499293810222298e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,0.0004506050026975,287.1914367675781,294.1499938964844,282.6185607910156,281.6585388183594,283.1583251953125,282.0509338378906,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611730347387,1.270171079426063e-09,0.0009611717541702,-0.0023781231138855,0.0,0.0,0.0,-0.0054448246955871,60.0,-2.754300594329834,-0.0,-6.29886542924396e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,9.021348523674531e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,9.499927546130492e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,7.016618474153802e-05,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,9.499912994215264e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,0.0004506343684624,287.175537109375,294.1499938964844,282.685546875,281.7167358398437,283.1421203613281,282.0545654296875,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279340203851,1.3421579403427582e-09,0.0010279326234012,-0.0025006160140037,0.0,0.0,0.0,-0.0058129993267357,60.0,-3.076282024383545,-0.0,-6.299683974475556e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,9.021348523674531e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,9.499927546130492e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,7.016618474153802e-05,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,9.499912994215264e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,0.0004506343684624,287.175537109375,294.1499938964844,282.685546875,281.7167358398437,283.1421203613281,282.0545654296875,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279340203851,1.3421579403427582e-09,0.0010279326234012,-0.0025006160140037,0.0,0.0,0.0,-0.0058129993267357,60.0,-3.076282024383545,-0.0,-6.299683974475556e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.028753993334249e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25311279296875,0.0,0.0,9.507725189905614e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,7.02237812220119e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,9.507710637990384e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,0.0004510042781475,287.1736145019531,294.1499938964844,282.7199401855469,281.7465209960937,283.137939453125,282.0639953613281,286.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620237397029,1.3607257542957996e-09,0.0009620224009267,-0.0026153402868658,0.0,0.0,0.0,-0.0054901032708585,60.0,-2.8578577041625977,-0.0,-6.310028766165487e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,9.029322973219678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,9.508324728813022e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,7.022820500424132e-05,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,9.508310176897794e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,0.0004510327125899,287.1717224121094,294.1499938964844,282.7548828125,281.7767639160156,283.1346130371094,282.0741271972656,286.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620846249163,1.3671602738796194e-09,0.0009620832861401,-0.0026321955956518,0.0,0.0,0.0,-0.0054933228529989,60.0,-2.7406954765319824,-0.0,-6.310822442401334e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,9.024807513924316e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,9.503569890512154e-05,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,7.019308395683765e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,9.503555338596924e-05,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0004508071579039,287.1679077148437,294.1499938964844,282.8265380859375,281.83856201171875,283.1289978027344,282.0942077636719,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616033639758,1.3159634493220551e-09,0.0009616020251996,-0.002498080721125,0.0,0.0,0.0,-0.0054677221924066,60.0,-2.628822088241577,-0.0,-6.304509270194103e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,9.024807513924316e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,9.503569890512154e-05,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,7.019308395683765e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,9.503555338596924e-05,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0004508071579039,287.1679077148437,294.1499938964844,282.8265380859375,281.83856201171875,283.1289978027344,282.0942077636719,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616033639758,1.3159634493220551e-09,0.0009616020251996,-0.002498080721125,0.0,0.0,0.0,-0.0054677221924066,60.0,-2.628822088241577,-0.0,-6.304509270194103e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,9.009318455355242e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,9.487258648732676e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,7.007261592661962e-05,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.48724482441321e-05,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,0.0004500334907788,287.15447998046875,294.1499938964844,282.90045166015625,281.9020690917969,283.1241149902344,282.111328125,286.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716073982417,1.1518169751312255e-09,0.0009716062340885,-0.0020565357990562,0.0,0.0,0.0,-0.0054436842910945,60.0,-2.649162769317627,-0.0,-6.28288461257398e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,9.009318455355242e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,9.487258648732676e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,7.007261592661962e-05,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.48724482441321e-05,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,0.0004500334907788,287.15447998046875,294.1499938964844,282.90045166015625,281.9020690917969,283.1241149902344,282.111328125,286.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716073982417,1.1518169751312255e-09,0.0009716062340885,-0.0020565357990562,0.0,0.0,0.0,-0.0054436842910945,60.0,-2.649162769317627,-0.0,-6.28288461257398e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,4.554864426609129e-05,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,4.796497887582518e-05,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,3.5426790418569e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,4.796490975422785e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,0.000227524593356,287.1511535644531,294.1499938964844,282.9765930175781,281.9672546386719,283.1208190917969,282.1246032714844,286.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008043689304031,8.979690324650843e-10,0.0008043680572882,-0.0015564060304313,0.0,0.0,0.0,-0.0044691190123558,60.0,-2.331411600112915,-0.0,-1.6059274798863044e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,4.554864426609129e-05,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,4.796497887582518e-05,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,3.5426790418569e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,4.796490975422785e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,0.000227524593356,287.1511535644531,294.1499938964844,282.9765930175781,281.9672546386719,283.1208190917969,282.1246032714844,286.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008043689304031,8.979690324650843e-10,0.0008043680572882,-0.0015564060304313,0.0,0.0,0.0,-0.0044691190123558,60.0,-2.331411600112915,-0.0,-1.6059274798863044e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,9.025682811625302e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,9.504491026746108e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,7.019988697720692e-05,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,9.504477202426642e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0004508509300649,287.1684265136719,294.1499938964844,283.0549011230469,282.03399658203125,283.1378173828125,282.1705322265625,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,0.0001941793161677,1.9341334089872928e-10,-0.0001941795198945,-0.000702666467987,0.0,0.0,0.0,0.0008500393014401,60.0,-1.8025490045547483,-0.0,-6.305724298272254e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,9.025682811625302e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,9.504491026746108e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,7.019988697720692e-05,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,9.504477202426642e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0004508509300649,287.1684265136719,294.1499938964844,283.0549011230469,282.03399658203125,283.1378173828125,282.1705322265625,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,0.0001941793161677,1.9341334089872928e-10,-0.0001941795198945,-0.000702666467987,0.0,0.0,0.0,0.0008500393014401,60.0,-1.8025490045547483,-0.0,-6.305724298272254e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,3.60367375833448e-05,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,3.794846998061985e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,2.8028625820297748e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,3.794841177295893e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,0.0001800107129383,287.1665954589844,294.1499938964844,283.0948486328125,282.0679626464844,283.1389465332031,282.17791748046875,286.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840848221443,4.6325984714989927e-10,0.000384084356483,-0.0008338335901498,0.0,0.0,0.0,-0.0021556876599788,60.0,-1.4039194583892822,-0.0,-1.0052307430896691e-08,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,3.433879464864731e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,3.616045069065876e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,2.6708003133535385e-05,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,3.616039975895546e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,0.0001715291582513,287.1687316894531,294.1499938964844,283.1353454589844,282.102294921875,283.1400146484375,282.1849365234375,286.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003639570495579,4.3944278771412815e-10,0.0003639566130004,-0.0007913459558039,0.0,0.0,0.0,-0.0020430090371519,60.0,-1.1347514390945437,-0.0,-9.1273548719073e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,3.387470496818423e-05,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,3.56717428076081e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,2.6347042876295745e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,3.56716918759048e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.000169210936292,287.1710205078125,294.1499938964844,283.21783447265625,282.1720275878906,283.14239501953125,282.1993103027344,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003609385748859,4.3536549365619237e-10,0.0003609381383284,-0.0007836451986804,0.0,0.0,0.0,-0.0020257928408682,60.0,-0.9209526777267456,-0.0,-8.882308222268875e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,3.387470496818423e-05,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,3.56717428076081e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,2.6347042876295745e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,3.56716918759048e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.000169210936292,287.1710205078125,294.1499938964844,283.21783447265625,282.1720275878906,283.14239501953125,282.1993103027344,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003609385748859,4.3536549365619237e-10,0.0003609381383284,-0.0007836451986804,0.0,0.0,0.0,-0.0020257928408682,60.0,-0.9209526777267456,-0.0,-8.882308222268875e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,2.986858453368768e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,3.145309892715886e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,2.3231164959725e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,3.145305163343437e-05,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.254638671875,0.0,0.0,0.0001491995499236,287.1752624511719,294.1499938964844,283.3023986816406,282.2431640625,283.1451110839844,282.21392822265625,286.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292312903795,3.9463335377298847e-10,0.0003292309120297,-0.0007082669762894,0.0,0.0,0.0,-0.0018462679581716,60.0,-0.8302280902862549,-0.0,-6.905641392052075e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,2.986858453368768e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,3.145309892715886e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,2.3231164959725e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,3.145305163343437e-05,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.254638671875,0.0,0.0,0.0001491995499236,287.1752624511719,294.1499938964844,283.3023986816406,282.2431640625,283.1451110839844,282.21392822265625,286.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292312903795,3.9463335377298847e-10,0.0003292309120297,-0.0007082669762894,0.0,0.0,0.0,-0.0018462679581716,60.0,-0.8302280902862549,-0.0,-6.905641392052075e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,2.246674739581067e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,2.365859654673841e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,1.7474168998887762e-05,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,2.365856198593974e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,0.0001122258981922,287.1783142089844,294.1499938964844,283.3889465332031,282.315673828125,283.1386108398437,282.2186584472656,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002393886388745,2.887507455362481e-10,0.0002393883478362,-0.0005197423161007,0.0,0.0,0.0,-0.0013435838045552,60.0,-0.655568540096283,-0.0,-3.907104861866628e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,2.246674739581067e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,2.365859654673841e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,1.7474168998887762e-05,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,2.365856198593974e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,0.0001122258981922,287.1783142089844,294.1499938964844,283.3889465332031,282.315673828125,283.1386108398437,282.2186584472656,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002393886388745,2.887507455362481e-10,0.0002393883478362,-0.0005197423161007,0.0,0.0,0.0,-0.0013435838045552,60.0,-0.655568540096283,-0.0,-3.907104861866628e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,1.4474768249783663e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,1.5242648260027636e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,1.1258174708927982e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,1.5242625522660092e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,7.230436312966049e-05,287.18145751953125,294.1499938964844,283.4774475097656,282.389404296875,283.1401672363281,282.2274780273437,286.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001453532750019,1.7733631230143487e-10,0.0001453531003789,-0.0003208671405445,0.0,0.0,0.0,-0.0008170698420144,60.0,-0.4441113173961639,-0.0,-1.621802359075275e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,1.4474768249783663e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,1.5242648260027636e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,1.1258174708927982e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,1.5242625522660092e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,7.230436312966049e-05,287.18145751953125,294.1499938964844,283.4774475097656,282.389404296875,283.1401672363281,282.2274780273437,286.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001453532750019,1.7733631230143487e-10,0.0001453531003789,-0.0003208671405445,0.0,0.0,0.0,-0.0008170698420144,60.0,-0.4441113173961639,-0.0,-1.621802359075275e-09,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,1.0660169209586456e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,1.1225685739191247e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,8.291258382087108e-06,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,1.122567027778132e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,5.324967787601054e-05,287.18182373046875,294.1499938964844,283.5223999023437,282.4267578125,283.1405334472656,282.2296142578125,286.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001135872298618,1.3700882095513123e-10,0.0001135870916186,-0.0002466115693096,0.0,0.0,0.0,-0.0006375150987878,60.0,-0.3535537123680115,-0.0,-8.796357531259954e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
