time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116760,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,8.071385309449397e-06,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,8.49956904858118e-06,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,6.277756256167777e-06,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582397460937,0.0,0.0,8.499556315655354e-06,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,4.031818752991967e-05,287.1822509765625,294.1499938964844,283.5678405761719,282.4643859863281,283.1407470703125,282.2308959960937,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.600308501627296e-05,1.037368593803656e-10,8.600298315286636e-05,-0.0001867230021161,0.0,0.0,0.0,-0.0004826973890885,60.0,-0.2760406136512756,-0.0,-5.042790074405442e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,4.847857780987397e-06,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,5.105034233565675e-06,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,3.770563125726767e-06,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,5.105026957608061e-06,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,2.4216020392486826e-05,287.1827087402344,294.1499938964844,283.6600646972656,282.5404968261719,283.1409912109375,282.2322082519531,286.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.1655257266247645e-05,6.230656268702006e-11,5.165519178262912e-05,-0.0001121498426073,0.0,0.0,0.0,-0.0002899181563407,60.0,-0.1636693477630615,-0.0,-1.819174810790969e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,4.847857780987397e-06,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,5.105034233565675e-06,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,3.770563125726767e-06,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,5.105026957608061e-06,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,2.4216020392486826e-05,287.1827087402344,294.1499938964844,283.6600646972656,282.5404968261719,283.1409912109375,282.2322082519531,286.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.1655257266247645e-05,6.230656268702006e-11,5.165519178262912e-05,-0.0001121498426073,0.0,0.0,0.0,-0.0002899181563407,60.0,-0.1636693477630615,-0.0,-1.819174810790969e-10,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,3.4008796774287475e-06,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,3.5812947771773902e-06,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,2.64513369074848e-06,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,3.5812895475828554e-06,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,1.6988075003609993e-05,287.18292236328125,294.1499938964844,283.7541198730469,282.61767578125,283.14111328125,282.2328186035156,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.623714655986987e-05,4.370927925156919e-11,3.6237102904124185e-05,-7.867534441174939e-05,0.0,0.0,0.0,-0.0002033831551671,60.0,-0.1046928390860557,-0.0,-8.952765612191269e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,3.4008796774287475e-06,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,3.5812947771773902e-06,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,2.64513369074848e-06,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,3.5812895475828554e-06,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,1.6988075003609993e-05,287.18292236328125,294.1499938964844,283.7541198730469,282.61767578125,283.14111328125,282.2328186035156,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.623714655986987e-05,4.370927925156919e-11,3.6237102904124185e-05,-7.867534441174939e-05,0.0,0.0,0.0,-0.0002033831551671,60.0,-0.1046928390860557,-0.0,-8.952765612191269e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604064941406,0.0,0.0,2.2333674678520765e-06,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,2.351846433157334e-06,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,1.7370667819704977e-06,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,2.3518430225522025e-06,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,1.1156116670463234e-05,287.1830139160156,294.1499938964844,283.8499450683594,282.69586181640625,283.1411437988281,282.23309326171875,286.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.37970998568926e-05,2.8704070370588752e-11,2.3797072572051547e-05,-5.166642222320661e-05,0.0,0.0,0.0,-0.0001335626293439,60.0,-0.0670789405703544,-0.0,-3.8609573871362095e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604064941406,0.0,0.0,2.2333674678520765e-06,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,2.351846433157334e-06,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,1.7370667819704977e-06,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,2.3518430225522025e-06,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,1.1156116670463234e-05,287.1830139160156,294.1499938964844,283.8499450683594,282.69586181640625,283.1411437988281,282.23309326171875,286.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.37970998568926e-05,2.8704070370588752e-11,2.3797072572051547e-05,-5.166642222320661e-05,0.0,0.0,0.0,-0.0001335626293439,60.0,-0.0670789405703544,-0.0,-3.8609573871362095e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,1.172321276499133e-06,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,1.2345122968326905e-06,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,9.118071488956048e-07,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,1.2345105915301249e-06,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,5.855979452462634e-06,287.1829833984375,294.1499938964844,283.947509765625,282.7749938964844,283.1411437988281,282.233154296875,286.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2491478628362527e-05,1.5067174938265815e-11,1.24914640764473e-05,-2.712047535169404e-05,0.0,0.0,0.0,-7.010914850980043e-05,60.0,-0.0388440117239952,-0.0,-1.063819518587472e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,1.172321276499133e-06,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,1.2345122968326905e-06,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,9.118071488956048e-07,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,1.2345105915301249e-06,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,5.855979452462634e-06,287.1829833984375,294.1499938964844,283.947509765625,282.7749938964844,283.1411437988281,282.233154296875,286.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2491478628362527e-05,1.5067174938265815e-11,1.24914640764473e-05,-2.712047535169404e-05,0.0,0.0,0.0,-7.010914850980043e-05,60.0,-0.0388440117239952,-0.0,-1.063819518587472e-11,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,7.612576951032679e-07,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,8.016420451895101e-07,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,5.920904300182883e-07,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,8.016409083211329e-07,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,3.8026346373953857e-06,287.1829833984375,294.1499938964844,283.9969177246094,282.8149108886719,283.1411437988281,282.2331848144531,286.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.112023351714015e-06,9.784554243219556e-12,8.112013347272296e-06,-1.76118228409905e-05,0.0,0.0,0.0,-4.552911559585482e-05,60.0,-0.027867779135704,-0.0,-4.485781104207609e-12,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,4.491621439228766e-07,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,4.729899671929161e-07,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,3.493489941774897e-07,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,4.729892850718898e-07,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,2.24365476242383e-06,287.1829833984375,294.1499938964844,284.0467224121094,282.8550109863281,283.1411437988281,282.2331848144531,286.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.7865296437521465e-06,5.773384808421822e-12,4.786524186783936e-06,-1.039179005601909e-05,0.0,0.0,0.0,-2.686459629330784e-05,60.0,-0.0189850218594074,-0.0,-1.561640031698397e-12,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,2.1408088457519625e-07,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,2.2543777333794426e-07,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,1.665076609924654e-07,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,2.2543744648828579e-07,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,1.0693768217606705e-06,287.1829833984375,294.1499938964844,284.1029968261719,282.9001770019531,283.1411437988281,282.2331848144531,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.281475190102356e-06,2.751801390921127e-12,2.2814724616182502e-06,-4.953128609486157e-06,0.0,0.0,0.0,-1.2804841389879584e-05,60.0,-0.0116219045594334,-0.0,-3.547565615834997e-13,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,1.1789114040539067e-07,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,1.2414520256243122e-07,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,9.169328052394121e-08,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,1.2414503203217464e-07,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,5.888898044759117e-07,287.1829833984375,294.1499938964844,284.1475524902344,282.93585205078125,283.1411437988281,282.2331848144531,286.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2562386473291554e-06,1.5152649100735882e-12,1.256237169400265e-06,-2.727402943492052e-06,0.0,0.0,0.0,-7.050723070278764e-06,60.0,-0.0080676572397351,-0.0,-1.0758134969890769e-13,0.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.050000000745058,1.2596590437397026e-08,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26025390625,0.0,0.050000000745058,1.3264832787740488e-08,298.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.050000000745058,9.797366473662804e-09,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.050000000745058,1.3264814135993674e-08,297.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.050000000745058,6.292248855288562e-08,287.1829833984375,291.1499938964844,284.25,283.0174255371094,283.1411437988281,282.2331848144531,286.72216796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3424778444459662e-07,1.6196339245894836e-13,1.3424761391434006e-07,-2.914522667651909e-07,0.0,0.0,0.0,-7.534836186096072e-07,60.0,-0.0029302868060767,-0.0,-1.2282327136278097e-15,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.050000000745058,1.2596590437397026e-08,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26025390625,0.0,0.050000000745058,1.3264832787740488e-08,298.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.050000000745058,9.797366473662804e-09,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.050000000745058,1.3264814135993674e-08,297.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.050000000745058,6.292248855288562e-08,287.1829833984375,291.1499938964844,284.25,283.0174255371094,283.1411437988281,282.2331848144531,286.72216796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3424778444459662e-07,1.6196339245894836e-13,1.3424761391434006e-07,-2.914522667651909e-07,0.0,0.0,0.0,-7.534836186096072e-07,60.0,-0.0029302868060767,-0.0,-1.2282327136278097e-15,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.6363442540168762,0.050000000745058,0.0408367328345775,297.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.6363442540168762,0.050000000745058,0.0430030561983585,297.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.6363442540168762,0.050000000745058,0.0317619144916534,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.6363442540168762,0.050000000745058,0.0430030450224876,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.6363442540168762,0.050000000745058,0.2039878815412521,286.8416748046875,291.1499938964844,284.3018493652344,283.05841064453125,292.369873046875,294.4154052734375,286.81573486328125,1.0,0.1097084954380989,0.0114761963486671,0.0114761963486671,1.0,1.0,-0.4347513318061828,8.668449140714074e-07,0.4347504675388336,-0.1392374336719513,0.0,0.0,0.0,10.194815635681152,60.0,825.8554077148438,-0.0,12.277440071105955,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650695800781,0.6335253715515137,0.050000000745058,0.0452254824340343,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650695800781,0.6335253715515137,0.050000000745058,0.0476246140897274,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.6335253715515137,0.050000000745058,0.0351753756403923,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650390625,0.6335253715515137,0.050000000745058,0.0476246140897274,297.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650695800781,0.6335253715515137,0.050000000745058,0.2259106487035751,287.21978759765625,291.1499938964844,284.35418701171875,283.0994873046875,293.6094055175781,297.6806335449219,287.6688537597656,1.0,0.1210921332240104,0.0229523926973342,0.0229523926973342,1.0,1.0,-0.4818883836269378,3.5977195693703834e-06,0.4818848073482513,-0.151061549782753,0.0,0.0,0.0,12.502400398254396,60.0,1716.5458984375,-0.0,16.677289962768555,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.5724358558654785,0.050000000745058,0.0456723608076572,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.5724358558654785,0.050000000745058,0.0480951927602291,297.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.5724358558654785,0.050000000745058,0.0355229452252388,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.5724358558654785,0.050000000745058,0.0480951927602291,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.5724358558654785,0.050000000745058,0.2281428873538971,288.728271484375,291.1499938964844,284.4602355957031,283.1817932128906,293.62762451171875,297.8047180175781,289.00555419921875,1.0,0.1406027823686599,0.0459047853946685,0.0459047853946685,1.0,1.0,-0.4866489768028259,3.7926030927337706e-05,0.4866110384464264,-0.1521810442209243,0.0,0.0,0.0,20.0135440826416,60.0,1682.96923828125,-0.0,23.187158584594727,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.5724358558654785,0.050000000745058,0.0456723608076572,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.5724358558654785,0.050000000745058,0.0480951927602291,297.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.5724358558654785,0.050000000745058,0.0355229452252388,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.5724358558654785,0.050000000745058,0.0480951927602291,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.5724358558654785,0.050000000745058,0.2281428873538971,288.728271484375,291.1499938964844,284.4602355957031,283.1817932128906,293.62762451171875,297.8047180175781,289.00555419921875,1.0,0.1406027823686599,0.0459047853946685,0.0459047853946685,1.0,1.0,-0.4866489768028259,3.7926030927337706e-05,0.4866110384464264,-0.1521810442209243,0.0,0.0,0.0,20.0135440826416,60.0,1682.96923828125,-0.0,23.187158584594727,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957092285156,0.5504159331321716,0.050000000745058,0.0458096079528331,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957092285156,0.5504159331321716,0.050000000745058,0.0482397228479385,297.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957092285156,0.5504159331321716,0.050000000745058,0.0356296934187412,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957092285156,0.5504159331321716,0.050000000745058,0.0482397228479385,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957092285156,0.5504159331321716,0.050000000745058,0.2288284748792648,289.2453308105469,291.1499938964844,284.513916015625,283.2229919433594,293.6285705566406,297.77783203125,289.4844055175781,1.0,0.1490096002817154,0.057380985468626,0.057380985468626,1.0,1.0,-0.4881114065647125,0.0001070427169906,0.4880043566226959,-0.1524741947650909,0.0,0.0,0.0,23.680185317993164,60.0,1528.557861328125,-0.0,26.34054374694824,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596374511719,0.5333943367004395,0.050000000745058,0.0459410175681114,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596374511719,0.5333943367004395,0.050000000745058,0.0483781062066555,297.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596374511719,0.5333943367004395,0.050000000745058,0.0357319042086601,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596374511719,0.5333943367004395,0.050000000745058,0.0483781062066555,297.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596374511719,0.5333943367004395,0.050000000745058,0.2294849008321762,289.7039489746094,291.1499938964844,284.5679931640625,283.26416015625,293.63067626953125,297.756103515625,289.9223937988281,1.0,0.1565760970115661,0.2459047883749008,0.2459047883749008,0.9973307847976683,1.0,-0.4895114004611969,0.0328842885792255,0.4566271007061004,-0.1201812550425529,0.0,0.0,0.0,27.19936752319336,60.0,1378.1412353515625,-0.0,29.37331962585449,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.5102002024650574,0.050000000745058,0.0461810566484928,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.5102002024650574,0.050000000745058,0.048630878329277,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.5102002024650574,0.050000000745058,0.0359186008572578,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.5102002024650574,0.050000000745058,0.048630878329277,297.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.5102002024650574,0.050000000745058,0.2306839376688003,290.5109558105469,291.1499938964844,284.67730712890625,283.34649658203125,293.0546875,297.7265930175781,290.6883850097656,1.0,0.16939577460289,0.622952401638031,0.622952401638031,0.9919923543930054,1.0,-0.4920698404312134,0.1881881952285766,0.3038816452026367,0.0338694639503955,0.0,0.0,0.0,33.64010238647461,60.0,1040.68115234375,-0.0,34.938133239746094,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.5102002024650574,0.050000000745058,0.0461810566484928,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.5102002024650574,0.050000000745058,0.048630878329277,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.5102002024650574,0.050000000745058,0.0359186008572578,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.5102002024650574,0.050000000745058,0.048630878329277,297.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.5102002024650574,0.050000000745058,0.2306839376688003,290.5109558105469,291.1499938964844,284.67730712890625,283.34649658203125,293.0546875,297.7265930175781,290.6883850097656,1.0,0.16939577460289,0.622952401638031,0.622952401638031,0.9919923543930054,1.0,-0.4920698404312134,0.1881881952285766,0.3038816452026367,0.0338694639503955,0.0,0.0,0.0,33.64010238647461,60.0,1040.68115234375,-0.0,34.938133239746094,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.4959543943405151,0.050000000745058,0.0463849417865276,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.4959543943405151,0.050000000745058,0.0488455779850482,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.4959543943405151,0.050000000745058,0.0360771752893924,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.4959543943405151,0.050000000745058,0.0488455779850482,297.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.4959543943405151,0.050000000745058,0.2317023873329162,290.9526672363281,291.1499938964844,284.7879943847656,283.4286499023437,292.02398681640625,297.71051025390625,291.0076599121094,1.0,0.179549902677536,1.0,1.0,0.9866539239883424,1.0,-0.4942423105239868,0.2181597799062729,0.2760825157165527,0.0631982237100601,0.0,0.0,0.0,39.09751510620117,60.0,456.644775390625,-0.0,39.73119354248047,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.4959543943405151,0.050000000745058,0.0463849417865276,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.4959543943405151,0.050000000745058,0.0488455779850482,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.4959543943405151,0.050000000745058,0.0360771752893924,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.4959543943405151,0.050000000745058,0.0488455779850482,297.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.4959543943405151,0.050000000745058,0.2317023873329162,290.9526672363281,291.1499938964844,284.7879943847656,283.4286499023437,292.02398681640625,297.71051025390625,291.0076599121094,1.0,0.179549902677536,1.0,1.0,0.9866539239883424,1.0,-0.4942423105239868,0.2181597799062729,0.2760825157165527,0.0631982237100601,0.0,0.0,0.0,39.09751510620117,60.0,456.644775390625,-0.0,39.73119354248047,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4862273931503296,0.050000000745058,0.046553611755371,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4862273931503296,0.050000000745058,0.0490231961011886,297.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4862273931503296,0.050000000745058,0.0362083651125431,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4862273931503296,0.050000000745058,0.0490231961011886,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4862273931503296,0.050000000745058,0.2325449287891388,291.1875305175781,290.6499938964844,284.8999328613281,283.510498046875,292.0455627441406,297.7013244628906,291.2486877441406,1.0,0.1875101327896118,1.0,1.0,0.987442433834076,1.0,-0.4960396587848663,0.2190535515546798,0.2769860923290252,0.0636541247367858,0.0,0.0,0.0,43.60918426513672,48.0,309.931884765625,-0.0,43.73211669921875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4862273931503296,0.050000000745058,0.046553611755371,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4862273931503296,0.050000000745058,0.0490231961011886,297.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4862273931503296,0.050000000745058,0.0362083651125431,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4862273931503296,0.050000000745058,0.0490231961011886,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4862273931503296,0.050000000745058,0.2325449287891388,291.1875305175781,290.6499938964844,284.8999328613281,283.510498046875,292.0455627441406,297.7013244628906,291.2486877441406,1.0,0.1875101327896118,1.0,1.0,0.987442433834076,1.0,-0.4960396587848663,0.2190535515546798,0.2769860923290252,0.0636541247367858,0.0,0.0,0.0,43.60918426513672,48.0,309.931884765625,-0.0,43.73211669921875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.4839357435703277,0.050000000745058,0.0465957559645175,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.4839357435703277,0.050000000745058,0.0490675717592239,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.4839357435703277,0.050000000745058,0.0362411439418792,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.4839357435703277,0.050000000745058,0.0490675717592239,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.4839357435703277,0.050000000745058,0.2327554374933242,291.4158935546875,290.1499938964844,285.012939453125,283.5918884277344,292.093505859375,297.69683837890625,291.4657287597656,1.0,0.1889568716287613,1.0,1.0,0.9882309436798096,1.0,-0.4964890480041504,0.2192316800355911,0.2772573828697204,0.0637276247143745,0.0,0.0,0.0,44.73650360107422,36.0,241.1206970214844,-0.0,44.73622894287109,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.4839357435703277,0.050000000745058,0.0465957559645175,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.4839357435703277,0.050000000745058,0.0490675717592239,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.4839357435703277,0.050000000745058,0.0362411439418792,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.4839357435703277,0.050000000745058,0.0490675717592239,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.4839357435703277,0.050000000745058,0.2327554374933242,291.4158935546875,290.1499938964844,285.012939453125,283.5918884277344,292.093505859375,297.69683837890625,291.4657287597656,1.0,0.1889568716287613,1.0,1.0,0.9882309436798096,1.0,-0.4964890480041504,0.2192316800355911,0.2772573828697204,0.0637276247143745,0.0,0.0,0.0,44.73650360107422,36.0,241.1206970214844,-0.0,44.73622894287109,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5025634765625,0.4851717948913574,0.050000000745058,0.046572957187891,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5025634765625,0.4851717948913574,0.050000000745058,0.0490435659885406,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5025634765625,0.4851717948913574,0.050000000745058,0.0362234115600585,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5025634765625,0.4851717948913574,0.050000000745058,0.0490435659885406,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5025634765625,0.4851717948913574,0.050000000745058,0.2326415628194809,291.5116271972656,290.1499938964844,285.0697937011719,283.63238525390625,292.1181945800781,297.6959533691406,291.5556335449219,1.0,0.1877472847700119,1.0,1.0,0.988625168800354,1.0,-0.496246188879013,0.2191218733787536,0.2771243155002594,0.0636783391237258,0.0,0.0,0.0,44.1267204284668,36.0,214.8784027099609,-0.0,44.19287490844727,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.4876812100410461,0.050000000745058,0.0465272068977355,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.4876812100410461,0.050000000745058,0.0489953905344009,297.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.4876812100410461,0.050000000745058,0.0361878275871276,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.4876812100410461,0.050000000745058,0.0489953905344009,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.4876812100410461,0.050000000745058,0.232413038611412,291.596435546875,289.6499938964844,285.1268615722656,283.6727294921875,292.1426086425781,297.6957397460937,291.6355285644531,1.0,0.1854681074619293,1.0,1.0,0.986772358417511,1.0,-0.4957588613033294,0.2189395278692245,0.2768193483352661,0.0636157914996147,0.0,0.0,0.0,42.90302658081055,25.0,192.5855865478516,-0.0,43.10404968261719,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6844177246094,0.4924314320087433,0.050000000745058,0.0464436002075672,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6844177246094,0.4924314320087433,0.050000000745058,0.0489073507487773,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6844177246094,0.4924314320087433,0.050000000745058,0.036122802644968,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6844177246094,0.4924314320087433,0.050000000745058,0.0489073507487773,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6844177246094,0.4924314320087433,0.050000000745058,0.231995403766632,291.6913757324219,289.6499938964844,285.2001953125,283.7240905761719,292.1739501953125,297.6962280273437,291.72528076171875,1.0,0.1813553273677826,1.0,1.0,0.9844008088111876,1.0,-0.4948679804801941,0.2185956388711929,0.2762723565101623,0.0634900406002998,0.0,0.0,0.0,40.666748046875,25.0,168.95509338378906,-0.0,41.11957931518555,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7329406738281,0.4958668351173401,0.050000000745058,0.046386357396841,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7329406738281,0.4958668351173401,0.050000000745058,0.0488470681011676,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7329406738281,0.4958668351173401,0.050000000745058,0.0360782779753208,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7329406738281,0.4958668351173401,0.050000000745058,0.0488470681011676,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7329406738281,0.4958668351173401,0.050000000745058,0.2317094653844833,291.7393798828125,289.1499938964844,285.2415466308594,283.7528381347656,292.1917724609375,297.6968078613281,291.7708435058594,1.0,0.1785006523132324,1.0,1.0,0.9830667972564696,1.0,-0.4942584037780761,0.2183561474084854,0.2759022712707519,0.0633998736739158,0.0,0.0,0.0,39.1356201171875,25.0,157.66941833496094,-0.0,39.76485443115234,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.5032387971878052,0.050000000745058,0.0462740734219551,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.5032387971878052,0.050000000745058,0.0487288273870945,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.5032387971878052,0.050000000745058,0.0359909459948539,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.5032387971878052,0.050000000745058,0.0487288273870945,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.5032387971878052,0.050000000745058,0.2311485856771469,291.8555603027344,288.6499938964844,285.3568725585937,283.8321228027344,292.2420349121094,297.6993103027344,291.8816833496094,1.0,0.173121228814125,1.0,1.0,0.9793612360954284,1.0,-0.4930613934993744,0.2179043740034103,0.2751570045948028,0.0632386729121208,0.0,0.0,0.0,36.132205963134766,25.0,133.00369262695312,-0.0,37.116844177246094,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.5032387971878052,0.050000000745058,0.0462740734219551,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.5032387971878052,0.050000000745058,0.0487288273870945,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.5032387971878052,0.050000000745058,0.0359909459948539,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.5032387971878052,0.050000000745058,0.0487288273870945,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.5032387971878052,0.050000000745058,0.2311485856771469,291.8555603027344,288.6499938964844,285.3568725585937,283.8321228027344,292.2420349121094,297.6993103027344,291.8816833496094,1.0,0.173121228814125,1.0,1.0,0.9793612360954284,1.0,-0.4930613934993744,0.2179043740034103,0.2751570045948028,0.0632386729121208,0.0,0.0,0.0,36.132205963134766,25.0,133.00369262695312,-0.0,37.116844177246094,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.5095537304878235,0.050000000745058,0.0461891964077949,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.5095537304878235,0.050000000745058,0.0486394464969635,297.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.5095537304878235,0.050000000745058,0.0359249301254749,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.5095537304878235,0.050000000745058,0.0486394464969635,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.5095537304878235,0.050000000745058,0.2307245880365371,291.95233154296875,288.1499938964844,285.4726257324219,283.9104309082031,292.2728576660156,297.7025756835937,291.973876953125,1.0,0.168818861246109,1.0,1.0,0.926120400428772,1.0,-0.4921569526195526,0.2185207158327102,0.2736362218856811,0.0640720203518867,0.0,0.0,0.0,33.86199188232422,25.0,111.56446838378906,-0.0,35.12370300292969,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
