time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118920,297.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.5095537304878235,0.050000000745058,0.0461891964077949,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.5095537304878235,0.050000000745058,0.0486394464969635,297.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.5095537304878235,0.050000000745058,0.0359249301254749,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.5095537304878235,0.050000000745058,0.0486394464969635,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.5095537304878235,0.050000000745058,0.2307245880365371,291.95233154296875,288.1499938964844,285.4726257324219,283.9104309082031,292.2728576660156,297.7025756835937,291.973876953125,1.0,0.168818861246109,1.0,1.0,0.926120400428772,1.0,-0.4921569526195526,0.2185207158327102,0.2736362218856811,0.0640720203518867,0.0,0.0,0.0,33.86199188232422,25.0,111.56446838378906,-0.0,35.12370300292969,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.5150490403175354,0.050000000745058,0.0461229160428047,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.5150490403175354,0.050000000745058,0.0485696494579315,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.5150490403175354,0.050000000745058,0.0358733795583248,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.5150490403175354,0.050000000745058,0.0485696494579315,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.5150490403175354,0.050000000745058,0.2303935140371322,292.0305480957031,287.6499938964844,285.5886535644531,283.9876708984375,292.2893981933594,297.7062683105469,292.0477600097656,1.0,0.1653748452663421,1.0,1.0,0.8728795051574707,1.0,-0.4914506077766418,0.2197675555944442,0.2716830372810364,0.0654855668544769,0.0,0.0,0.0,32.08932876586914,25.0,90.85919189453124,-0.0,33.57244873046875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.5150490403175354,0.050000000745058,0.0461229160428047,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.5150490403175354,0.050000000745058,0.0485696494579315,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.5150490403175354,0.050000000745058,0.0358733795583248,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.5150490403175354,0.050000000745058,0.0485696494579315,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.5150490403175354,0.050000000745058,0.2303935140371322,292.0305480957031,287.6499938964844,285.5886535644531,283.9876708984375,292.2893981933594,297.7062683105469,292.0477600097656,1.0,0.1653748452663421,1.0,1.0,0.8728795051574707,1.0,-0.4914506077766418,0.2197675555944442,0.2716830372810364,0.0654855668544769,0.0,0.0,0.0,32.08932876586914,25.0,90.85919189453124,-0.0,33.57244873046875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0682373046875,0.7565111517906189,0.151241585612297,0.1230718195438385,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0611877441406,0.5336650609970093,0.050000000745058,0.0483753830194473,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0611877441406,0.5336650609970093,0.050000000745058,0.0357298925518989,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0611877441406,0.5336650609970093,0.050000000745058,0.0483753830194473,297.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0611877441406,0.5336650609970093,0.050000000745058,0.2294719964265823,292.0657653808594,287.6499938964844,285.6467590332031,284.0258483886719,292.3190002441406,297.70867919921875,292.08367919921875,1.0,0.1651493161916732,1.0,1.0,0.8462591171264648,1.0,-0.5820021033287048,0.2598483860492706,0.3221536874771118,0.0848237797617912,0.0,0.0,0.0,27.939172744750977,25.0,90.8510971069336,-0.0,38.8637809753418,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11285400390625,0.8099492192268372,0.1507315188646316,0.1358782351016998,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1031799316406,0.5560200810432434,0.050000000745058,0.0481992289423942,297.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.11187744140625,0.7767593860626221,0.1436051875352859,0.0934923589229583,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1031799316406,0.5560200810432434,0.050000000745058,0.0481992289423942,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1031799316406,0.5560200810432434,0.050000000745058,0.2286363840103149,292.1101379394531,287.1499938964844,285.7048645019531,284.0636901855469,292.2838134765625,297.71099853515625,292.1266784667969,1.0,0.1658523380756378,1.0,1.0,0.7641017436981201,1.0,-0.6653035879135132,0.3018758296966553,0.3634277582168579,0.1104139387607574,0.0,0.0,0.0,24.268552780151367,25.0,87.76346588134766,-0.0,44.19281768798828,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.8157232999801636,0.1529383510351181,0.1374862641096115,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.558303713798523,0.050000000745058,0.0481835193932056,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.8011874556541443,0.144453540444374,0.1013035699725151,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.558303713798523,0.050000000745058,0.0481835193932056,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.558303713798523,0.050000000745058,0.2285618782043457,292.12213134765625,286.6499938964844,285.821044921875,284.1383361816406,291.6969909667969,297.71270751953125,292.10137939453125,1.0,0.166402980685234,1.0,1.0,0.5997869968414307,1.0,-0.6764939427375793,0.3475827872753143,0.3289111256599426,0.1540083140134811,0.0,0.0,0.0,23.991518020629883,25.0,-89.2568130493164,-0.0,45.20213317871094,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.8157232999801636,0.1529383510351181,0.1374862641096115,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.558303713798523,0.050000000745058,0.0481835193932056,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.8011874556541443,0.144453540444374,0.1013035699725151,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.558303713798523,0.050000000745058,0.0481835193932056,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.558303713798523,0.050000000745058,0.2285618782043457,292.12213134765625,286.6499938964844,285.821044921875,284.1383361816406,291.6969909667969,297.71270751953125,292.10137939453125,1.0,0.166402980685234,1.0,1.0,0.5997869968414307,1.0,-0.6764939427375793,0.3475827872753143,0.3289111256599426,0.1540083140134811,0.0,0.0,0.0,23.991518020629883,25.0,-89.2568130493164,-0.0,45.20213317871094,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81561279296875,0.8675922155380249,0.1594769358634948,0.0845611542463302,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602600097656,0.7079265117645264,0.050000000745058,0.0476216748356819,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.817626953125,0.8675922155380249,0.1490440517663955,0.0657698065042495,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602600097656,0.7079265117645264,0.050000000745058,0.0476216748356819,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9730743169784546,0.1356426477432251,0.5822975039482117,291.7960205078125,286.6499938964844,285.9209899902344,284.2015075683594,290.2929077148437,297.6904296875,291.6944580078125,1.0,0.1721550077199936,1.0,1.0,0.458234429359436,1.0,-0.9177371263504028,0.5872367024421692,0.3305004239082336,0.3479653298854828,0.0,0.0,0.0,12.465044975280762,25.0,-646.0543823242188,-0.0,68.63427734375,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7076110839844,0.8702978491783142,0.1611142456531524,0.086220309138298,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616271972656,0.7054290175437927,0.050000000745058,0.0476255528628826,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7080078125,0.8702978491783142,0.1501195281744003,0.0670602470636367,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616271972656,0.7054290175437927,0.050000000745058,0.0476255528628826,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.9332719445228576,0.1356546580791473,0.52354896068573,291.6860656738281,286.1499938964844,285.9370422363281,284.2115478515625,289.9814147949219,297.6806030273437,291.5719909667969,1.0,0.1729420572519302,1.0,1.0,0.435472309589386,1.0,-0.9281118512153624,0.6194039583206177,0.3087078928947449,0.3767721354961395,0.0,0.0,0.0,12.677078247070312,45.0,-766.3753662109375,-0.0,65.36133575439453,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.790283203125,0.8736163973808289,0.1682888567447662,0.088286392390728,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.7023792266845703,0.050000000745058,0.0476301237940788,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.790283203125,0.8736163973808289,0.1549847871065139,0.0686671957373619,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.7023792266845703,0.050000000745058,0.0476301237940788,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.9628786444664,0.1350383311510086,0.5768517255783081,290.75079345703125,286.1499938964844,286.0309143066406,284.269775390625,288.0627746582031,297.6209716796875,290.5700988769531,1.0,0.184570163488388,1.0,1.0,0.2941386103630066,1.0,-0.9949241876602172,0.8305001854896545,0.1644240319728851,0.5740193724632263,0.0,0.0,0.0,13.672606468200684,45.0,-1509.8994140625,-0.0,79.21858978271484,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121765136719,0.8736944794654846,0.1694483458995819,0.0883351936936378,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6274719238281,0.7023076415061951,0.050000000745058,0.0476301200687885,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121765136719,0.8736944794654846,0.1557836532592773,0.0687051489949226,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6274719238281,0.7023076415061951,0.050000000745058,0.0476301200687885,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4805603027344,0.9725831151008606,0.1345707774162292,0.5947832465171814,290.4681701660156,286.1499938964844,286.0527038574219,284.2831726074219,287.6986083984375,297.60906982421875,290.28228759765625,1.0,0.1881224662065506,1.0,1.0,0.2612833976745605,1.0,-1.0165349245071411,0.8805136680603027,0.1360212117433548,0.6196421980857849,0.0,0.0,0.0,13.966463088989258,65.0,-1648.5927734375,-0.0,83.98167419433594,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530639648437,0.9799245595932008,0.168493703007698,0.1532239019870758,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175842285156,0.6491385102272034,0.050000000745058,0.0477465130388736,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.9505338668823242,0.153550386428833,0.1088068708777427,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175842285156,0.6491385102272034,0.050000000745058,0.0477465130388736,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96856689453125,0.894298791885376,0.1306320279836654,0.5933058261871338,288.948486328125,286.1499938964844,286.1679077148437,284.3530578613281,286.281494140625,297.6234741210937,288.7884826660156,1.0,0.2109988927841186,1.0,1.0,0.0870944634079933,1.0,-1.125246286392212,1.1189786195755005,0.0062677040696144,0.8362729549407959,0.0,0.0,0.0,18.491605758666992,83.0,-1944.9698486328125,-0.0,118.2931900024414,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530639648437,0.9799245595932008,0.168493703007698,0.1532239019870758,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175842285156,0.6491385102272034,0.050000000745058,0.0477465130388736,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.9505338668823242,0.153550386428833,0.1088068708777427,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175842285156,0.6491385102272034,0.050000000745058,0.0477465130388736,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96856689453125,0.894298791885376,0.1306320279836654,0.5933058261871338,288.948486328125,286.1499938964844,286.1679077148437,284.3530578613281,286.281494140625,297.6234741210937,288.7884826660156,1.0,0.2109988927841186,1.0,1.0,0.0870944634079933,1.0,-1.125246286392212,1.1189786195755005,0.0062677040696144,0.8362729549407959,0.0,0.0,0.0,18.491605758666992,83.0,-1944.9698486328125,-0.0,118.2931900024414,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2664489746094,0.858321487903595,0.1623986363410949,0.1492743194103241,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.5760262608528137,0.050000000745058,0.0480710603296756,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2711181640625,0.8351466655731201,0.1498596966266632,0.1065776124596595,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.5760262608528137,0.050000000745058,0.0480710603296756,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2822265625,0.7934257388114929,0.1281442195177078,0.5845577120780945,288.2655029296875,286.1499938964844,286.2252502441406,284.3873596191406,286.2195739746094,297.5502319335937,288.151123046875,1.0,0.2228413522243499,1.0,1.0,0.0,1.0,-1.1193290948867798,1.1193268299102783,2.2045549030735856e-06,0.8381931185722351,0.0,0.0,0.0,26.635297775268555,83.0,-1758.6185302734375,-0.0,131.2449951171875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8496398925781,0.7922067046165466,0.1579475104808807,0.1449237912893295,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.936279296875,0.5281399488449097,0.050000000745058,0.0484241805970668,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8525085449219,0.7719135880470276,0.1467703133821487,0.1044599786400795,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.936279296875,0.5281399488449097,0.050000000745058,0.0484241805970668,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8590393066406,0.7343985438346863,0.1256251782178878,0.5748775601387024,287.8489074707031,286.1499938964844,286.2824401855469,284.421142578125,286.27667236328125,297.4840087890625,287.77593994140625,1.0,0.2345337718725204,1.0,1.0,0.0,1.0,-1.1054553985595703,1.1054543256759644,1.0788896815938642e-06,0.8272251486778259,0.0,0.0,0.0,35.37373352050781,71.0,-1385.4134521484375,-0.0,143.57058715820312,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4809265136719,0.7568272352218628,0.1541223376989364,0.1409429460763931,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5240173339844,0.5984401106834412,0.1091019213199615,0.0734644681215286,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828796386719,0.7400961518287659,0.1437386274337768,0.102201260626316,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382080078125,0.5075066685676575,0.050000000745058,0.0486640259623527,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876708984375,0.7041209936141968,0.122682549059391,0.5619807243347168,287.47967529296875,286.1499938964844,286.3572692871094,284.4648132324219,286.3515319824219,297.4254455566406,287.4252014160156,1.0,0.2437403351068496,1.0,1.0,0.0,1.0,-1.1127619743347168,1.1127607822418213,1.0900128017965471e-06,0.8321877717971802,0.0,0.0,0.0,41.53456497192383,71.0,-994.023681640625,-0.0,157.220703125,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.7506143450737,0.1527814716100692,0.1394999027252197,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3320617675781,0.6585694551467896,0.1064885631203651,0.0994992032647132,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3203125,0.7345244288444519,0.1425409317016601,0.1012686267495155,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36968994140625,0.5048203468322754,0.050000000745058,0.0487020015716552,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247375488281,0.6975945234298706,0.1213466227054596,0.5557648539543152,287.3166198730469,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.39501953125,287.2702941894531,1.0,0.2476269900798797,1.0,1.0,0.0,1.0,-1.1337978839874268,1.1337966918945312,1.1249668432355977e-06,0.8497270941734314,0.0,0.0,0.0,42.82304000854492,59.0,-841.2447509765625,-0.0,165.725830078125,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.7260562181472778,0.1504337638616562,0.1370949149131775,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.6334426403045654,0.0985778495669364,0.0965716987848281,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.7099269032478333,0.1400283575057983,0.0994320511817932,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.035400390625,0.489853024482727,0.050000000745058,0.048951182514429,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.6694443225860596,0.1180375292897224,0.5410187244415283,287.0087280273437,286.3500061035156,286.50897216796875,284.5513610839844,286.5033264160156,297.3337707519531,286.9852600097656,1.0,0.252435564994812,1.0,1.0,0.0,1.0,-1.107799768447876,1.10779869556427,1.0826315701706335e-06,0.8290640711784363,0.0,0.0,0.0,48.7510871887207,47.0,-468.6831970214844,-0.0,169.41685485839844,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.7260562181472778,0.1504337638616562,0.1370949149131775,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.6334426403045654,0.0985778495669364,0.0965716987848281,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.7099269032478333,0.1400283575057983,0.0994320511817932,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.035400390625,0.489853024482727,0.050000000745058,0.048951182514429,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.6694443225860596,0.1180375292897224,0.5410187244415283,287.0087280273437,286.3500061035156,286.50897216796875,284.5513610839844,286.5033264160156,297.3337707519531,286.9852600097656,1.0,0.252435564994812,1.0,1.0,0.0,1.0,-1.107799768447876,1.10779869556427,1.0826315701706335e-06,0.8290640711784363,0.0,0.0,0.0,48.7510871887207,47.0,-468.6831970214844,-0.0,169.41685485839844,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.7212663888931274,0.1498771756887436,0.1362813264131546,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86016845703125,0.6196457743644714,0.0938303396105766,0.0914351865649223,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7035104632377625,0.1387658268213272,0.0983860939741134,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690490722656,0.4873353242874145,0.050000000745058,0.0489987805485725,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584899902344,0.6610457897186279,0.1157165318727493,0.529748260974884,286.8564758300781,286.45001220703125,286.62066650390625,284.6132507324219,286.6149597167969,297.2960510253906,286.8454895019531,1.0,0.2509637475013733,1.0,1.0,0.0,1.0,-1.0859311819076538,1.085930109024048,1.047711066348711e-06,0.8115025758743286,0.0,0.0,0.0,49.63706207275391,35.0,-233.889404296875,-0.0,164.73910522460938,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.7212663888931274,0.1498771756887436,0.1362813264131546,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86016845703125,0.6196457743644714,0.0938303396105766,0.0914351865649223,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7035104632377625,0.1387658268213272,0.0983860939741134,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690490722656,0.4873353242874145,0.050000000745058,0.0489987805485725,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584899902344,0.6610457897186279,0.1157165318727493,0.529748260974884,286.8564758300781,286.45001220703125,286.62066650390625,284.6132507324219,286.6149597167969,297.2960510253906,286.8454895019531,1.0,0.2509637475013733,1.0,1.0,0.0,1.0,-1.0859311819076538,1.085930109024048,1.047711066348711e-06,0.8115025758743286,0.0,0.0,0.0,49.63706207275391,35.0,-233.889404296875,-0.0,164.73910522460938,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979431152344,0.7296969890594482,0.1504702568054199,0.1364796757698059,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989501953125,0.6200729012489319,0.0911765471100807,0.0883888304233551,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980651855469,0.7111403942108154,0.1383515894412994,0.0978825166821479,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8016052246094,0.4932527542114258,0.050000000745058,0.0488895662128925,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.6657400727272034,0.1141995713114738,0.5215700268745422,286.7978515625,286.54998779296875,286.7310791015625,284.6728515625,286.7253723144531,297.27740478515625,286.7952575683594,1.0,0.2451377958059311,1.0,1.0,0.0,1.0,-1.0719585418701172,1.0719575881958008,1.0257832627758037e-06,0.8002721071243286,0.0,0.0,0.0,46.6708984375,25.0,-88.54949951171875,-0.0,155.3675079345703,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979431152344,0.7296969890594482,0.1504702568054199,0.1364796757698059,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989501953125,0.6200729012489319,0.0911765471100807,0.0883888304233551,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980651855469,0.7111403942108154,0.1383515894412994,0.0978825166821479,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8016052246094,0.4932527542114258,0.050000000745058,0.0488895662128925,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.6657400727272034,0.1141995713114738,0.5215700268745422,286.7978515625,286.54998779296875,286.7310791015625,284.6728515625,286.7253723144531,297.27740478515625,286.7952575683594,1.0,0.2451377958059311,1.0,1.0,0.0,1.0,-1.0719585418701172,1.0719575881958008,1.0257832627758037e-06,0.8002721071243286,0.0,0.0,0.0,46.6708984375,25.0,-88.54949951171875,-0.0,155.3675079345703,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.7374478578567505,0.1510699391365051,0.1368484646081924,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929382324219,0.6240072846412659,0.0903406143188476,0.0873701646924018,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.7182803153991699,0.1383717954158783,0.0977813005447387,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934875488281,0.4984866082668304,0.050000000745058,0.0488002300262451,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.6717210412025452,0.1136819943785667,0.5184788703918457,286.7928771972656,286.54998779296875,286.7857666015625,284.7017517089844,286.7800598144531,297.2728881835937,286.7933044433594,1.0,0.241301029920578,1.0,1.0,0.0,1.0,-1.067238450050354,1.0672374963760376,1.0184418215430924e-06,0.7964749932289124,0.0,0.0,0.0,44.341575622558594,25.0,-38.16679763793945,-0.0,149.8397979736328,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.747646689414978,0.151828721165657,0.1373592317104339,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79931640625,0.6300926208496094,0.0897318497300148,0.0865842252969741,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7999572753906,0.7272677421569824,0.1385098695755005,0.0977594330906868,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982177734375,0.5053601861000061,0.050000000745058,0.0486946031451225,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996826171875,0.6801227927207947,0.1132975742220878,0.5159596800804138,286.80010986328125,286.6499938964844,286.8400573730469,284.73004150390625,286.8343811035156,297.2707214355469,286.802978515625,1.0,0.236942857503891,1.0,1.0,0.0,1.0,-1.0637307167053225,1.063729763031006,1.0130075906999991e-06,0.7936522364616394,0.0,0.0,0.0,41.61722183227539,25.0,1.296322464942932,-0.0,143.9637451171875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402709960937,0.7665635347366333,0.1537013947963714,0.1387831419706344,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382873535156,0.6410140991210938,0.08896504342556,0.085560105741024,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399963378906,0.7428125143051147,0.1390385776758194,0.0979534983634948,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.5175355076789856,0.050000000745058,0.0485372431576252,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392944335937,0.694770336151123,0.1128268986940383,0.5126514434814453,286.8403625488281,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.2710266113281,286.8467712402344,1.0,0.2308569103479385,1.0,1.0,0.0,1.0,-1.0602819919586182,1.0602810382843018,1.0076748822029913e-06,0.7908652424812317,0.0,0.0,0.0,37.583641052246094,25.0,57.371490478515625,-0.0,135.77842712402344,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402709960937,0.7665635347366333,0.1537013947963714,0.1387831419706344,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382873535156,0.6410140991210938,0.08896504342556,0.085560105741024,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399963378906,0.7428125143051147,0.1390385776758194,0.0979534983634948,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.5175355076789856,0.050000000745058,0.0485372431576252,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392944335937,0.694770336151123,0.1128268986940383,0.5126514434814453,286.8403625488281,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.2710266113281,286.8467712402344,1.0,0.2308569103479385,1.0,1.0,0.0,1.0,-1.0602819919586182,1.0602810382843018,1.0076748822029913e-06,0.7908652424812317,0.0,0.0,0.0,37.583641052246094,25.0,57.371490478515625,-0.0,135.77842712402344,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.7852702140808105,0.1559495478868484,0.14060740172863,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.6519635319709778,0.0886068195104599,0.0850163698196411,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90484619140625,0.7577958106994629,0.1398118138313293,0.0983657240867614,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.5290805697441101,0.050000000745058,0.0484154038131237,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.7083893418312073,0.1126577854156494,0.5110114216804504,286.90533447265625,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.2754211425781,286.9139099121094,1.0,0.2262702286243438,1.0,1.0,0.0,1.0,-1.0601980686187744,1.060197114944458,1.007536525321484e-06,0.7907851338386536,0.0,0.0,0.0,34.49715042114258,25.0,91.6026611328125,-0.0,130.18984985351562,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.7852702140808105,0.1559495478868484,0.14060740172863,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.6519635319709778,0.0886068195104599,0.0850163698196411,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90484619140625,0.7577958106994629,0.1398118138313293,0.0983657240867614,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.5290805697441101,0.050000000745058,0.0484154038131237,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.7083893418312073,0.1126577854156494,0.5110114216804504,286.90533447265625,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.2754211425781,286.9139099121094,1.0,0.2262702286243438,1.0,1.0,0.0,1.0,-1.0601980686187744,1.060197114944458,1.007536525321484e-06,0.7907851338386536,0.0,0.0,0.0,34.49715042114258,25.0,91.6026611328125,-0.0,130.18984985351562,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853515625,0.8033779859542847,0.1584986597299575,0.1427353024482727,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.662792980670929,0.0884976983070373,0.0847644731402397,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.7723191976547241,0.1407448798418045,0.098920814692974,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761047363281,0.5398966073989868,0.050000000745058,0.0483187101781368,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7202684879302979,0.1126927882432937,0.5105031132698059,286.9853515625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818603515625,286.9952392578125,1.0,0.2228668183088302,1.0,1.0,0.0,1.0,-1.062389254570007,1.062388300895691,1.010906089504715e-06,0.792533278465271,0.0,0.0,0.0,32.07954025268555,25.0,112.12339782714844,-0.0,126.37091064453124,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853515625,0.8033779859542847,0.1584986597299575,0.1427353024482727,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.662792980670929,0.0884976983070373,0.0847644731402397,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.7723191976547241,0.1407448798418045,0.098920814692974,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761047363281,0.5398966073989868,0.050000000745058,0.0483187101781368,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7202684879302979,0.1126927882432937,0.5105031132698059,286.9853515625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818603515625,286.9952392578125,1.0,0.2228668183088302,1.0,1.0,0.0,1.0,-1.062389254570007,1.062388300895691,1.010906089504715e-06,0.792533278465271,0.0,0.0,0.0,32.07954025268555,25.0,112.12339782714844,-0.0,126.37091064453124,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741271972656,0.8199809193611145,0.161394402384758,0.1451781690120697,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703430175781,0.6732631921768188,0.088551364839077,0.084701582789421,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.073486328125,0.7861625552177429,0.1417851895093917,0.0995723009109497,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06396484375,0.549845814704895,0.050000000745058,0.048240877687931,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.730656087398529,0.1128661036491394,0.5107664465904236,287.0740661621094,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29119873046875,287.08465576171875,1.0,0.220380425453186,1.0,1.0,0.0,1.0,-1.0662500858306885,1.0662490129470823,1.0168670314669723e-06,0.7956218123435974,0.0,0.0,0.0,30.16323471069336,25.0,124.09066772460938,-0.0,123.85345458984376,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741271972656,0.8199809193611145,0.161394402384758,0.1451781690120697,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703430175781,0.6732631921768188,0.088551364839077,0.084701582789421,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.073486328125,0.7861625552177429,0.1417851895093917,0.0995723009109497,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06396484375,0.549845814704895,0.050000000745058,0.048240877687931,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.730656087398529,0.1128661036491394,0.5107664465904236,287.0740661621094,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29119873046875,287.08465576171875,1.0,0.220380425453186,1.0,1.0,0.0,1.0,-1.0662500858306885,1.0662490129470823,1.0168670314669723e-06,0.7956218123435974,0.0,0.0,0.0,30.16323471069336,25.0,124.09066772460938,-0.0,123.85345458984376,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205749511719,0.82763671875,0.1629545837640762,0.1465170681476593,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.6782646179199219,0.0886253044009208,0.0847250968217849,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.7927134037017822,0.1423355042934417,0.0999259129166603,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.110107421875,0.5544275641441345,0.050000000745058,0.0482079237699508,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.7354866862297058,0.1129945144057273,0.5111279487609863,287.1204833984375,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2952880859375,287.1312866210937,1.0,0.219434916973114,1.0,1.0,0.0,1.0,-1.0687038898468018,1.0687028169631958,1.0206686056335457e-06,0.7975863814353943,0.0,0.0,0.0,29.363508224487305,25.0,127.77948760986328,-0.0,123.0035629272461,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.8351186513900757,0.1645676791667938,0.1479111611843109,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1637878417969,0.6831138730049133,0.0887223482131958,0.0847755372524261,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1670837402344,0.7990276217460632,0.1428999602794647,0.1002927720546722,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571044921875,0.5587761402130127,0.050000000745058,0.048178095370531,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656799316406,0.7401615381240845,0.1131460890173912,0.5116117596626282,287.16766357421875,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2979736328125,287.1785888671875,1.0,0.2186469882726669,1.0,1.0,0.0,1.0,-1.071422815322876,1.07142174243927,1.0248920716549037e-06,0.7997635006904602,0.0,0.0,0.0,28.64684295654297,25.0,130.42855834960938,-0.0,122.36553192138672,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
