time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121020,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24432373046875,0.8468774557113647,0.1672497391700744,0.1502429246902465,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402038574219,0.6904950141906738,0.0889197140932083,0.0849050804972648,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435913085937,0.8085334300994873,0.1438277065753936,0.1009030044078826,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333984375,0.5652172565460205,0.050000000745058,0.0481362342834472,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2421264648437,0.7473278641700745,0.1134302616119384,0.5126163363456726,287.244140625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3027648925781,287.255126953125,1.0,0.217685267329216,1.0,1.0,0.0,1.0,-1.07626473903656,1.0762637853622437,1.0324420145479962e-06,0.8036412596702576,0.0,0.0,0.0,27.65585899353028,25.0,132.91111755371094,-0.0,121.741943359375,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635498046875,0.8498034477233887,0.1679365038871765,0.1508419662714004,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2593994140625,0.6922780871391296,0.0889754965901374,0.0849449262022972,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627868652344,0.8107554316520691,0.1440632194280624,0.1010589897632598,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525634765625,0.5667442679405212,0.050000000745058,0.0481266863644123,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613220214844,0.7490749359130859,0.1135074868798255,0.5129021406173706,287.2633361816406,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3040466308594,287.2743530273437,1.0,0.2174917012453079,1.0,1.0,0.0,1.0,-1.0775502920150757,1.0775493383407593,1.034452566273103e-06,0.8046708106994629,0.0,0.0,0.0,27.4323673248291,25.0,133.27833557128906,-0.0,121.647705078125,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597412109375,0.864240288734436,0.1714748293161392,0.1539384871721267,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35552978515625,0.7006965279579163,0.08929243683815,0.0851879119873046,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35894775390625,0.820906937122345,0.1452603191137313,0.1018580198287963,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486633300781,0.5737795829772949,0.050000000745058,0.0480843409895896,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3574523925781,0.7574304342269897,0.113928809762001,0.5145278573036194,287.3594665527344,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3106994628906,287.3703918457031,1.0,0.2168041169643402,1.0,1.0,0.0,1.0,-1.0844180583953855,1.0844169855117798,1.0452372407598889e-06,0.8101710081100464,0.0,0.0,0.0,26.458660125732425,25.0,133.7921905517578,-0.0,121.54437255859376,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597412109375,0.864240288734436,0.1714748293161392,0.1539384871721267,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35552978515625,0.7006965279579163,0.08929243683815,0.0851879119873046,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35894775390625,0.820906937122345,0.1452603191137313,0.1018580198287963,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486633300781,0.5737795829772949,0.050000000745058,0.0480843409895896,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3574523925781,0.7574304342269897,0.113928809762001,0.5145278573036194,287.3594665527344,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3106994628906,287.3703918457031,1.0,0.2168041169643402,1.0,1.0,0.0,1.0,-1.0844180583953855,1.0844169855117798,1.0452372407598889e-06,0.8101710081100464,0.0,0.0,0.0,26.458660125732425,25.0,133.7921905517578,-0.0,121.54437255859376,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554443359375,0.878370463848114,0.1751689314842224,0.15718474984169,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.451171875,0.7083689570426941,0.0896605923771858,0.0854895561933517,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.45458984375,0.8299998044967651,0.1464805006980896,0.102680318057537,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443054199219,0.5799485445022583,0.050000000745058,0.0480492636561393,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.765220046043396,0.1143955066800117,0.5164070129394531,287.4551086425781,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31768798828125,287.46588134765625,1.0,0.2164970934391021,1.0,1.0,0.0,1.0,-1.091876745223999,1.091875672340393,1.0570317954261554e-06,0.8161428570747375,0.0,0.0,0.0,25.67796897888184,25.0,133.17234802246094,-0.0,121.9404067993164,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554443359375,0.878370463848114,0.1751689314842224,0.15718474984169,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.451171875,0.7083689570426941,0.0896605923771858,0.0854895561933517,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.45458984375,0.8299998044967651,0.1464805006980896,0.102680318057537,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443054199219,0.5799485445022583,0.050000000745058,0.0480492636561393,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.765220046043396,0.1143955066800117,0.5164070129394531,287.4551086425781,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31768798828125,287.46588134765625,1.0,0.2164970934391021,1.0,1.0,0.0,1.0,-1.091876745223999,1.091875672340393,1.0570317954261554e-06,0.8161428570747375,0.0,0.0,0.0,25.67796897888184,25.0,133.17234802246094,-0.0,121.9404067993164,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.8921555280685425,0.1789984256029129,0.1605601757764816,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465087890625,0.7151737809181213,0.0900682210922241,0.0858360975980758,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498962402344,0.8384475111961365,0.1477154195308685,0.1035180613398552,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53961181640625,0.5854066014289856,0.050000000745058,0.0480196475982666,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483703613281,0.7725203037261963,0.1148968264460563,0.5184757709503174,287.5504150390625,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.324951171875,287.56109619140625,1.0,0.2164834290742874,1.0,1.0,0.0,1.0,-1.0997973680496216,1.0997962951660156,1.0696489880501758e-06,0.8224804997444153,0.0,0.0,0.0,25.043012619018555,25.0,132.6343231201172,-0.0,122.7251434326172,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.8921555280685425,0.1789984256029129,0.1605601757764816,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465087890625,0.7151737809181213,0.0900682210922241,0.0858360975980758,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498962402344,0.8384475111961365,0.1477154195308685,0.1035180613398552,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53961181640625,0.5854066014289856,0.050000000745058,0.0480196475982666,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483703613281,0.7725203037261963,0.1148968264460563,0.5184757709503174,287.5504150390625,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.324951171875,287.56109619140625,1.0,0.2164834290742874,1.0,1.0,0.0,1.0,-1.0997973680496216,1.0997962951660156,1.0696489880501758e-06,0.8224804997444153,0.0,0.0,0.0,25.043012619018555,25.0,132.6343231201172,-0.0,122.7251434326172,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984191894531,0.8988720774650574,0.1809640377759933,0.1622956246137619,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5940856933594,0.7182395458221436,0.0902856737375259,0.0860245525836944,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975036621094,0.8424667119979858,0.1483374834060669,0.1039416640996933,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871887207031,0.5878822803497314,0.050000000745058,0.0480066165328025,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5959777832031,0.7759783864021301,0.1151595562696456,0.5195747017860413,287.5980224609375,287.54998779296875,287.7833251953125,285.1351318359375,287.77862548828125,297.32861328125,287.608642578125,1.0,0.2165744304656982,1.0,1.0,0.0,1.0,-1.103918433189392,1.103917360305786,1.0762511237771832e-06,0.8257760405540466,0.0,0.0,0.0,24.77318000793457,25.0,132.4339141845703,-0.0,123.24968719482422,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6460266113281,0.9055081605911256,0.1829640567302703,0.1640632897615432,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64166259765625,0.7211350798606873,0.0905119329690933,0.0862225666642189,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6450500488281,0.846365213394165,0.148962453007698,0.1043680980801582,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6347351074219,0.5902029275894165,0.050000000745058,0.0479946210980415,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435241699219,0.7793129682540894,0.1154300346970558,0.5207143425941467,287.64556884765625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33233642578125,287.6561584472656,1.0,0.2167241424322128,1.0,1.0,0.0,1.0,-1.1081430912017822,1.1081420183181765,1.0830459586941288e-06,0.8291530609130859,0.0,0.0,0.0,24.53118705749512,25.0,132.2721405029297,-0.0,123.85543060302734,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7410888671875,0.9195517301559448,0.1870578080415725,0.1676849871873855,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7366943359375,0.7265846133232117,0.0909875333309173,0.0866432189941406,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400817871094,0.8539107441902161,0.1502201557159423,0.1052281707525253,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297058105469,0.5944844484329224,0.050000000745058,0.0479730032384395,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7385559082031,0.7857029438018799,0.115991361439228,0.5230976939201355,287.7406005859375,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3398132324219,287.7510986328125,1.0,0.2171654999256134,1.0,1.0,0.0,1.0,-1.116862177848816,1.11686110496521,1.0971564279316226e-06,0.8361197113990784,0.0,0.0,0.0,24.112110137939453,25.0,132.03562927246094,-0.0,125.26873016357422,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7410888671875,0.9195517301559448,0.1870578080415725,0.1676849871873855,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7366943359375,0.7265846133232117,0.0909875333309173,0.0866432189941406,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400817871094,0.8539107441902161,0.1502201557159423,0.1052281707525253,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297058105469,0.5944844484329224,0.050000000745058,0.0479730032384395,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7385559082031,0.7857029438018799,0.115991361439228,0.5230976939201355,287.7406005859375,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3398132324219,287.7510986328125,1.0,0.2171654999256134,1.0,1.0,0.0,1.0,-1.116862177848816,1.11686110496521,1.0971564279316226e-06,0.8361197113990784,0.0,0.0,0.0,24.112110137939453,25.0,132.03562927246094,-0.0,125.26873016357422,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83612060546875,0.9339029788970948,0.1913190484046936,0.1714405566453933,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8316650390625,0.7317331433296204,0.0914967581629753,0.0870969146490097,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8350524902344,0.8611932992935181,0.1514909565448761,0.1060984134674072,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246459960937,0.5983671545982361,0.050000000745058,0.0479539521038532,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83349609375,0.7917836308479309,0.1165800616145134,0.5256162881851196,287.8355407714844,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3473815917969,287.845947265625,1.0,0.2177747786045074,1.0,1.0,0.0,1.0,-1.1259591579437256,1.1259580850601196,1.112004611059092e-06,0.8433853983879089,0.0,0.0,0.0,23.764522552490234,25.0,131.8906707763672,-0.0,126.9327621459961,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83612060546875,0.9339029788970948,0.1913190484046936,0.1714405566453933,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8316650390625,0.7317331433296204,0.0914967581629753,0.0870969146490097,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8350524902344,0.8611932992935181,0.1514909565448761,0.1060984134674072,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246459960937,0.5983671545982361,0.050000000745058,0.0479539521038532,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83349609375,0.7917836308479309,0.1165800616145134,0.5256162881851196,287.8355407714844,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3473815917969,287.845947265625,1.0,0.2177747786045074,1.0,1.0,0.0,1.0,-1.1259591579437256,1.1259580850601196,1.112004611059092e-06,0.8433853983879089,0.0,0.0,0.0,23.764522552490234,25.0,131.8906707763672,-0.0,126.9327621459961,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9310913085937,0.9482074975967408,0.1958550214767456,0.1754296571016311,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92657470703125,0.7368667721748352,0.0920563042163848,0.0875956192612648,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9299621582031,0.8684485554695129,0.1527822166681289,0.106982946395874,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195251464844,0.6020512580871582,0.050000000745058,0.0479363277554512,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92840576171875,0.7977736592292786,0.1171983852982521,0.5282703638076782,287.93048095703125,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3551330566406,287.9407958984375,1.0,0.2185281366109848,1.0,1.0,0.0,1.0,-1.13557231426239,1.1355711221694946,1.1278315241725068e-06,0.8510542511940002,0.0,0.0,0.0,23.461811065673828,25.0,131.81539916992188,-0.0,128.83892822265625,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9310913085937,0.9482074975967408,0.1958550214767456,0.1754296571016311,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92657470703125,0.7368667721748352,0.0920563042163848,0.0875956192612648,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9299621582031,0.8684485554695129,0.1527822166681289,0.106982946395874,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195251464844,0.6020512580871582,0.050000000745058,0.0479363277554512,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92840576171875,0.7977736592292786,0.1171983852982521,0.5282703638076782,287.93048095703125,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3551330566406,287.9407958984375,1.0,0.2185281366109848,1.0,1.0,0.0,1.0,-1.13557231426239,1.1355711221694946,1.1278315241725068e-06,0.8510542511940002,0.0,0.0,0.0,23.461811065673828,25.0,131.81539916992188,-0.0,128.83892822265625,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.9618682861328124,0.2005723267793655,0.1796084195375442,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0215148925781,0.7420602440834045,0.0926626324653625,0.0881420001387596,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.02490234375,0.875697135925293,0.1540915817022323,0.1078816503286361,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143737792969,0.6055712103843689,0.050000000745058,0.0479198805987834,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0233154296875,0.8037028312683105,0.1178483292460441,0.5310713052749634,288.025390625,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36328125,288.0356140136719,1.0,0.2194100171327591,1.0,1.0,0.0,1.0,-1.1456648111343384,1.1456636190414429,1.1445907830420763e-06,0.8590846657752991,0.0,0.0,0.0,23.19698143005371,25.0,131.78866577148438,-0.0,130.97146606445312,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.9618682861328124,0.2005723267793655,0.1796084195375442,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0215148925781,0.7420602440834045,0.0926626324653625,0.0881420001387596,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.02490234375,0.875697135925293,0.1540915817022323,0.1078816503286361,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143737792969,0.6055712103843689,0.050000000745058,0.0479198805987834,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0233154296875,0.8037028312683105,0.1178483292460441,0.5310713052749634,288.025390625,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36328125,288.0356140136719,1.0,0.2194100171327591,1.0,1.0,0.0,1.0,-1.1456648111343384,1.1456636190414429,1.1445907830420763e-06,0.8590846657752991,0.0,0.0,0.0,23.19698143005371,25.0,131.78866577148438,-0.0,130.97146606445312,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07354736328125,0.968295156955719,0.2029805928468704,0.1817460060119629,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0689697265625,0.7446749806404114,0.0929814875125885,0.0884309560060501,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723571777344,0.8793025016784668,0.1547525227069854,0.1083357632160186,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06182861328125,0.6072649955749512,0.050000000745058,0.04791209846735,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07080078125,0.8066281080245972,0.1181849166750907,0.5325268507003784,288.0728454589844,288.04998779296875,288.25,285.2510986328125,288.2454833984375,297.3673095703125,288.0830383300781,1.0,0.219894453883171,1.0,1.0,0.0,1.0,-1.150860071182251,1.150858998298645,1.1532732742125518e-06,0.8632075786590576,0.0,0.0,0.0,23.078256607055664,25.0,131.78536987304688,-0.0,132.11570739746094,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1210327148437,0.9744174480438232,0.2054191976785659,0.1839119791984558,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.116455078125,0.7473055124282837,0.0933108180761337,0.0887301713228225,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11981201171875,0.8828942775726318,0.1554177701473236,0.1087930724024772,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092529296875,0.6089174151420593,0.050000000745058,0.0479045808315277,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1182556152344,0.809478223323822,0.1185291185975074,0.5340185165405273,288.1203308105469,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3713073730469,288.1304626464844,1.0,0.2204061448574066,1.0,1.0,0.0,1.0,-1.1561495065689087,1.1561483144760132,1.16215221623861e-06,0.8673983216285706,0.0,0.0,0.0,22.967994689941406,25.0,131.78619384765625,-0.0,133.31028747558594,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2046203613281,0.9844397902488708,0.2097765356302261,0.1877837181091308,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20001220703125,0.7520003318786621,0.0939131379127502,0.0892790704965591,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.203369140625,0.8892113566398621,0.1565985381603241,0.1096051335334777,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1927795410156,0.6117519736289978,0.050000000745058,0.0478918589651584,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2017822265625,0.8143484592437744,0.1191514208912849,0.5367212295532227,288.203857421875,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3782653808594,288.21392822265625,1.0,0.2213630676269531,1.0,1.0,0.0,1.0,-1.1656591892242432,1.1656579971313477,1.178219122266455e-06,0.874920129776001,0.0,0.0,0.0,22.790407180786133,25.0,131.79302978515625,-0.0,135.52188110351562,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160339355469,0.9857320189476012,0.2103768140077591,0.1883172392845153,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.21142578125,0.7526484727859497,0.0939973965287208,0.0893559902906417,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2147521972656,0.890073835849762,0.1567605435848236,0.1097165718674659,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.20416259765625,0.612130343914032,0.050000000745058,0.0478901639580726,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.21319580078125,0.8150029182434082,0.119237832725048,0.5370970368385315,288.2152709960937,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3791809082031,288.2253112792969,1.0,0.2214986383914947,1.0,1.0,0.0,1.0,-1.1669747829437256,1.16697359085083,1.180452159132983e-06,0.8759593963623047,0.0,0.0,0.0,22.76759529113769,25.0,131.7942657470703,-0.0,135.83367919921875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.9957722425460817,0.2154435068368911,0.192820206284523,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.306396484375,0.758093535900116,0.0947208106517791,0.0900178775191307,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.8972221612930298,0.1581213027238845,0.1106529459357261,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.6151634454727173,0.050000000745058,0.047876551747322,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.8203629851341248,0.119973786175251,0.5403023362159729,288.3102111816406,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3868713378906,288.3201599121094,1.0,0.222676008939743,1.0,1.0,0.0,1.0,-1.1780740022659302,1.178072810173035,1.1994311535090674e-06,0.8847605586051941,0.0,0.0,0.0,22.593839645385746,25.0,131.80625915527344,-0.0,138.53196716308594,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.9957722425460817,0.2154435068368911,0.192820206284523,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.306396484375,0.758093535900116,0.0947208106517791,0.0900178775191307,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.8972221612930298,0.1581213027238845,0.1106529459357261,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.6151634454727173,0.050000000745058,0.047876551747322,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.8203629851341248,0.119973786175251,0.5403023362159729,288.3102111816406,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3868713378906,288.3201599121094,1.0,0.222676008939743,1.0,1.0,0.0,1.0,-1.1780740022659302,1.178072810173035,1.1994311535090674e-06,0.8847605586051941,0.0,0.0,0.0,22.593839645385746,25.0,131.80625915527344,-0.0,138.53196716308594,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056091308594,0.9882956147193908,0.2213685363531112,0.1899347156286239,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7566043734550476,0.0954707115888595,0.0907342359423637,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.8956009745597839,0.1594922691583633,0.1116176769137382,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.612307608127594,0.050000000745058,0.0478892587125301,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.8184123039245605,0.1207377091050148,0.5437518358230591,288.40484619140625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.398681640625,288.4147033691406,1.0,0.223662793636322,1.0,1.0,0.0,1.0,-1.181467056274414,1.1814658641815186,1.2053155842295382e-06,0.8875041604042053,0.0,0.0,0.0,22.969526290893555,25.0,131.44873046875,-0.0,140.1444549560547,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056091308594,0.9882956147193908,0.2213685363531112,0.1899347156286239,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7566043734550476,0.0954707115888595,0.0907342359423637,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.8956009745597839,0.1594922691583633,0.1116176769137382,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.612307608127594,0.050000000745058,0.0478892587125301,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.8184123039245605,0.1207377091050148,0.5437518358230591,288.40484619140625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.398681640625,288.4147033691406,1.0,0.223662793636322,1.0,1.0,0.0,1.0,-1.181467056274414,1.1814658641815186,1.2053155842295382e-06,0.8875041604042053,0.0,0.0,0.0,22.969526290893555,25.0,131.44873046875,-0.0,140.1444549560547,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.9811511039733888,0.228308230638504,0.1873790472745895,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.7556397318840027,0.0962537452578544,0.0914778634905815,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4986877441406,0.8945626020431519,0.1608837842941284,0.11259326338768,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.488037109375,0.6097637414932251,0.050000000745058,0.0479005686938762,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49713134765625,0.8170285224914551,0.1215597987174987,0.5474181771278381,288.4991455078125,288.54998779296875,288.6700134277344,285.318603515625,288.66558837890625,297.4167175292969,288.5088806152344,1.0,0.2245116233825683,1.0,1.0,0.0,1.0,-1.184158444404602,1.1841572523117063,1.2099429795853212e-06,0.8896134495735168,0.0,0.0,0.0,23.297277450561523,25.0,131.11892700195312,-0.0,141.63946533203125,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.9811511039733888,0.228308230638504,0.1873790472745895,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.7556397318840027,0.0962537452578544,0.0914778634905815,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4986877441406,0.8945626020431519,0.1608837842941284,0.11259326338768,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.488037109375,0.6097637414932251,0.050000000745058,0.0479005686938762,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49713134765625,0.8170285224914551,0.1215597987174987,0.5474181771278381,288.4991455078125,288.54998779296875,288.6700134277344,285.318603515625,288.66558837890625,297.4167175292969,288.5088806152344,1.0,0.2245116233825683,1.0,1.0,0.0,1.0,-1.184158444404602,1.1841572523117063,1.2099429795853212e-06,0.8896134495735168,0.0,0.0,0.0,23.297277450561523,25.0,131.11892700195312,-0.0,141.63946533203125,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467529296875,0.9809433221817015,0.2320444583892822,0.1869943737983703,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424194335937,0.7569885849952698,0.0966625735163688,0.0918571054935455,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.545654296875,0.8963091373443604,0.1615920662879943,0.1130831390619278,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350036621094,0.6100467443466187,0.050000000745058,0.0478992871940135,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5440979003906,0.8182805180549622,0.1220014244318008,0.5493443608283997,288.54608154296875,288.54998779296875,288.7166748046875,285.3247375488281,288.7122802734375,297.4273681640625,288.55584716796875,1.0,0.2249218970537185,1.0,1.0,0.0,1.0,-1.187144160270691,1.1871429681777954,1.215102543028479e-06,0.8919686079025269,0.0,0.0,0.0,23.31095123291016,25.0,130.9921112060547,-0.0,142.4921875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5937805175781,0.9807276129722596,0.2357950806617736,0.1865975856781005,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5895080566406,0.7583809494972229,0.0970822125673294,0.0922474414110183,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927429199219,0.8980831503868103,0.162307932972908,0.1135789901018142,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5820617675781,0.610338568687439,0.050000000745058,0.0478979647159576,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5911865234375,0.8195759654045105,0.1224589720368385,0.5513537526130676,288.5931396484375,288.6499938964844,288.7633361816406,285.3306884765625,288.7589416503906,297.43756103515625,288.6029052734375,1.0,0.2253289967775344,1.0,1.0,0.0,1.0,-1.1901419162750244,1.1901406049728394,1.2202669950056588e-06,0.8942956328392029,0.0,0.0,0.0,23.32325553894043,28.0,130.9785614013672,-0.0,143.36045837402344,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6755676269531,0.9819331765174866,0.242149606347084,0.1888498365879058,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712951660156,0.7583500742912292,0.09783835709095,0.0929595082998275,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67449951171875,0.8980554938316345,0.1635701358318328,0.1144596636295318,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.66375732421875,0.6086804270744324,0.050000000745058,0.0479053445160388,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.8192765712738037,0.1232828274369239,0.5550326108932495,288.6748962402344,288.6499938964844,288.84429931640625,285.34063720703125,288.8399353027344,297.4533386230469,288.6846618652344,1.0,0.2270990461111068,1.0,1.0,0.0,1.0,-1.1991801261901855,1.19917893409729,1.2358959793346005e-06,0.9012738466262816,0.0,0.0,0.0,23.64811897277832,28.0,131.1128387451172,-0.0,146.5886993408203,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6881103515625,0.9822514057159424,0.243080124258995,0.1894593685865402,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.683837890625,0.7581279277801514,0.0979573726654052,0.0930725783109664,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6870422363281,0.8977736234664917,0.163765475153923,0.1145967170596122,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.67626953125,0.6082311868667603,0.050000000745058,0.0479073598980903,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8190028071403503,0.1234112530946731,0.5556138157844543,288.6874389648437,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.455322265625,288.6971740722656,1.0,0.2274496406316757,1.0,1.0,0.0,1.0,-1.2009109258651731,1.2009097337722778,1.2389093626552494e-06,0.9026168584823608,0.0,0.0,0.0,23.72588348388672,31.0,131.1591033935547,-0.0,147.24375915527344,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7829895019531,0.9853399395942688,0.2497271746397018,0.1957460343837738,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77862548828125,0.7551096081733704,0.0988804101943969,0.0939553156495094,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818298339844,0.8939086198806763,0.1652544885873794,0.1156459674239158,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7709655761719,0.6035826802253723,0.050000000745058,0.047928586602211,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802734375,0.8154632449150085,0.1243844404816627,0.5600666403770447,288.7822570800781,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.46636962890625,288.7919311523437,1.0,0.2306482791900634,1.0,1.0,0.0,1.0,-1.216145157814026,1.2161438465118408,1.2657335446419893e-06,0.9145467877388,0.0,0.0,0.0,24.50235939025879,34.0,131.56344604492188,-0.0,153.2717742919922,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7829895019531,0.9853399395942688,0.2497271746397018,0.1957460343837738,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77862548828125,0.7551096081733704,0.0988804101943969,0.0939553156495094,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818298339844,0.8939086198806763,0.1652544885873794,0.1156459674239158,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7709655761719,0.6035826802253723,0.050000000745058,0.047928586602211,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802734375,0.8154632449150085,0.1243844404816627,0.5600666403770447,288.7822570800781,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.46636962890625,288.7919311523437,1.0,0.2306482791900634,1.0,1.0,0.0,1.0,-1.216145157814026,1.2161438465118408,1.2657335446419893e-06,0.9145467877388,0.0,0.0,0.0,24.50235939025879,34.0,131.56344604492188,-0.0,153.2717742919922,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8783264160156,0.9892039895057678,0.2556847035884857,0.204812541604042,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8738708496094,0.7499839663505554,0.0998515784740448,0.0948942080140113,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8770446777344,0.8872543573379517,0.1667722016572952,0.1167235821485519,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8661193847656,0.5968195796012878,0.050000000745058,0.0479606874287128,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87548828125,0.8093932867050171,0.1253514438867569,0.5645692944526672,288.87750244140625,288.95001220703125,289.0433349609375,285.3639831542969,289.03912353515625,297.4705505371094,288.8870849609375,1.0,0.2347635924816131,1.0,1.0,0.0,1.0,-1.2348902225494385,1.234889030456543,1.2993068594369106e-06,0.929275631904602,0.0,0.0,0.0,25.61459350585937,37.0,132.00807189941406,-0.0,161.20660400390625,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
