time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123120,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8783264160156,0.9892039895057678,0.2556847035884857,0.204812541604042,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8738708496094,0.7499839663505554,0.0998515784740448,0.0948942080140113,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8770446777344,0.8872543573379517,0.1667722016572952,0.1167235821485519,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8661193847656,0.5968195796012878,0.050000000745058,0.0479606874287128,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87548828125,0.8093932867050171,0.1253514438867569,0.5645692944526672,288.87750244140625,288.95001220703125,289.0433349609375,285.3639831542969,289.03912353515625,297.4705505371094,288.8870849609375,1.0,0.2347635924816131,1.0,1.0,0.0,1.0,-1.2348902225494385,1.234889030456543,1.2993068594369106e-06,0.929275631904602,0.0,0.0,0.0,25.61459350585937,37.0,132.00807189941406,-0.0,161.20660400390625,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740600585937,0.993095636367798,0.2609946429729461,0.2160420566797256,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.7433487176895142,0.1008714362978935,0.0958894863724708,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9726257324219,0.8785136342048645,0.1683169603347778,0.1178280040621757,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9616394042969,0.5883141160011292,0.050000000745058,0.048003289848566,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9710693359375,0.8010482788085938,0.1262984275817871,0.5690443515777588,288.9731140136719,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.46875,288.9825744628906,1.0,0.2396367043256759,1.0,1.0,0.0,1.0,-1.2563124895095823,1.256311058998108,1.3385205193117145e-06,0.9462575912475586,0.0,0.0,0.0,27.044755935668945,25.0,132.416015625,-0.0,170.88360595703125,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740600585937,0.993095636367798,0.2609946429729461,0.2160420566797256,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.7433487176895142,0.1008714362978935,0.0958894863724708,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9726257324219,0.8785136342048645,0.1683169603347778,0.1178280040621757,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9616394042969,0.5883141160011292,0.050000000745058,0.048003289848566,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9710693359375,0.8010482788085938,0.1262984275817871,0.5690443515777588,288.9731140136719,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.46875,288.9825744628906,1.0,0.2396367043256759,1.0,1.0,0.0,1.0,-1.2563124895095823,1.256311058998108,1.3385205193117145e-06,0.9462575912475586,0.0,0.0,0.0,27.044755935668945,25.0,132.416015625,-0.0,170.88360595703125,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220642089844,0.9930872917175292,0.2637275457382202,0.2160143852233886,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175170898437,0.7445660829544067,0.101391464471817,0.0963796600699424,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0206604003906,0.8799111247062683,0.1690912693738937,0.1183689311146736,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0096130371094,0.5883351564407349,0.050000000745058,0.0480031296610832,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01910400390625,0.8020774722099304,0.1267563551664352,0.5711264610290527,289.0211181640625,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4671936035156,289.03045654296875,1.0,0.2398277074098587,1.0,1.0,0.0,1.0,-1.2600250244140625,1.2600237131118774,1.345505665995006e-06,0.9493294954299928,0.0,0.0,0.0,27.105514526367188,25.0,132.4466094970703,-0.0,172.18893432617188,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0694580078125,0.9916113018989564,0.2672001421451568,0.2114266455173492,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650939941406,0.7494709491729736,0.1019210070371627,0.0968578159809112,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0681457519531,0.8859899044036865,0.1698702126741409,0.1188974156975746,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572204589844,0.5918295979499817,0.050000000745058,0.0479852445423603,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0666198730469,0.8073405027389526,0.1272200942039489,0.5731028318405151,289.068603515625,289.0827941894531,289.2300109863281,285.3859558105469,289.2258605957031,297.4703674316406,289.0777893066406,1.0,0.2387268841266632,1.0,1.0,0.0,1.0,-1.2580806016921997,1.258079171180725,1.3419876268017106e-06,0.9478883743286132,0.0,0.0,0.0,26.62281036376953,28.0,131.97592163085938,-0.0,170.53817749023438,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15087890625,0.990841269493103,0.2742342948913574,0.2092079669237136,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1466369628906,0.7535105347633362,0.1028859615325927,0.0977455154061317,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.149658203125,0.8907278776168823,0.1712573915719986,0.1198495924472808,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1387634277344,0.5935091376304626,0.1058081686496734,0.0479767955839633,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14813232421875,0.8111292719841003,0.1280959546566009,0.5768674612045288,289.15008544921875,289.0148010253906,289.3109436035156,285.3959350585937,289.30682373046875,297.48468017578125,289.1593017578125,1.0,0.2393184453248977,1.0,1.0,0.0,1.0,-1.262129545211792,1.262128233909607,1.3495047141987015e-06,0.9511042833328248,0.0,0.0,0.0,26.47583770751953,28.0,131.31622314453125,-0.0,171.5065155029297,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1629943847656,0.9877334237098694,0.2754419445991516,0.201171338558197,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589660644531,0.7605891227722168,0.1030469611287117,0.0978583618998527,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16192626953125,0.8995068073272705,0.1714818775653839,0.1199774444103241,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522827148437,0.654446542263031,0.1059378236532211,0.0624768510460853,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1604309082031,0.818513035774231,0.1282459199428558,0.5773478746414185,289.1623229980469,289.1009216308594,289.3233337402344,285.39752197265625,289.3192138671875,297.4857788085937,289.1714782714844,1.0,0.239667534828186,1.0,1.0,0.0,1.0,-1.270717978477478,1.2707165479660034,1.3651678045789597e-06,0.9574928283691406,0.0,0.0,0.0,25.861957550048828,48.0,131.1855010986328,-0.0,172.92727661132812,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2167663574219,0.9835626482963562,0.2821188569068908,0.192039355635643,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127380371094,0.7701701521873474,0.1037428826093673,0.0984703749418258,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.21588134765625,0.9112941026687622,0.1724434047937393,0.1206155270338058,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21258544921875,0.7696301937103271,0.1037007719278335,0.0982650369405746,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2142639160156,0.8277609944343567,0.128896877169609,0.5800395011901855,289.2164306640625,289.05584716796875,289.3757629394531,285.404296875,289.37176513671875,297.5150756835937,289.22589111328125,1.0,0.2447176724672317,1.0,1.0,0.0,1.0,-1.3074638843536377,1.307462453842163,1.4353570350067455e-06,0.9868555068969728,0.0,0.0,0.0,25.682029724121094,48.0,132.85345458984375,-0.0,184.58932495117188,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599792480469,0.9899957180023192,0.2859158813953399,0.2068851590156555,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.7586872577667236,0.1042838469147682,0.0990321785211563,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25885009765625,0.8965368866920471,0.173188254237175,0.1211733371019363,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557067871094,0.7558611631393433,0.1016535758972168,0.0979073196649551,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572631835937,0.8157665133476257,0.1293862462043762,0.5825213193893433,289.2594299316406,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.54705810546875,289.2686767578125,1.0,0.2501145899295807,1.0,1.0,0.0,1.0,-1.329171657562256,1.3291701078414917,1.477681621508964e-06,1.0039347410202026,0.0,0.0,0.0,27.38446044921875,51.0,133.65628051757812,-0.0,195.8446502685547,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153076171875,0.9951558113098145,0.2888845801353454,0.2234484702348709,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31085205078125,0.7466439604759216,0.1049798876047134,0.0997545719146728,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8810121417045593,0.1741394251585006,0.1218864023685455,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.310546875,0.7372679114341736,0.0996003150939941,0.0958137363195419,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3123474121094,0.8018763065338135,0.1299512386322021,0.5855130553245544,289.3145446777344,289.0691833496094,289.4690856933594,285.4170837402344,289.4652404785156,297.56903076171875,289.3235778808594,1.0,0.2556166648864746,1.0,1.0,0.0,1.0,-1.351871132850647,1.3518695831298828,1.5228364418362617e-06,1.0218175649642944,0.0,0.0,0.0,29.436920166015625,51.0,134.2564239501953,-0.0,208.60142517089844,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.358154296875,0.9976169466972352,0.2905064225196838,0.2350888699293136,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.7384769916534424,0.1055303066968917,0.1003226861357688,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3566589355469,0.8702962398529053,0.1748821884393692,0.1224419772624969,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.7251216173171997,0.0984446182847023,0.0945674031972885,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550720214844,0.7917200326919556,0.1303349435329437,0.5876001715660095,289.3572998046875,288.9403991699219,289.510009765625,285.4230041503906,289.5061950683594,297.57110595703125,289.3662109375,1.0,0.2598443627357483,1.0,1.0,0.0,1.0,-1.368201494216919,1.3681999444961548,1.5557884580630343e-06,1.0345858335494995,0.0,0.0,0.0,31.0312728881836,54.0,134.36123657226562,-0.0,218.30047607421875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.9990000128746032,0.2933849096298218,0.2589228451251983,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.721813976764679,0.1068183481693267,0.1016540378332138,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.45391845703125,0.8486576080322266,0.1765834987163543,0.1237188279628753,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.7000266313552856,0.0968089178204536,0.0928151980042457,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4523620605469,0.7704625725746155,0.1310925185680389,0.5917662978172302,289.45465087890625,288.7691955566406,289.60333251953125,285.4374084472656,289.599609375,297.5541076660156,289.4632873535156,1.0,0.2691996097564697,1.0,1.0,0.0,1.0,-1.4028446674346924,1.402842998504639,1.6272123275484771e-06,1.061640977859497,0.0,0.0,0.0,34.82780838012695,42.0,134.32467651367188,-0.0,240.57373046875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.9990000128746032,0.2933849096298218,0.2589228451251983,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.721813976764679,0.1068183481693267,0.1016540378332138,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.45391845703125,0.8486576080322266,0.1765834987163543,0.1237188279628753,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.7000266313552856,0.0968089178204536,0.0928151980042457,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4523620605469,0.7704625725746155,0.1310925185680389,0.5917662978172302,289.45465087890625,288.7691955566406,289.60333251953125,285.4374084472656,289.599609375,297.5541076660156,289.4632873535156,1.0,0.2691996097564697,1.0,1.0,0.0,1.0,-1.4028446674346924,1.402842998504639,1.6272123275484771e-06,1.061640977859497,0.0,0.0,0.0,34.82780838012695,42.0,134.32467651367188,-0.0,240.57373046875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5043640136719,0.9990000128746032,0.2949539422988891,0.2641267776489258,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996337890625,0.7185211181640625,0.1074757277965545,0.1023062020540237,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025939941406,0.8443570137023926,0.1774336844682693,0.1243375986814498,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.6935244798660278,0.0963545143604278,0.0923175066709518,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5010070800781,0.7658429145812988,0.1314342021942138,0.5935033559799194,289.5032958984375,288.7300109863281,289.6499938964844,285.4451599121094,289.64630126953125,297.541748046875,289.5117492675781,1.0,0.2712836265563965,1.0,1.0,0.0,1.0,-1.4121242761611938,1.41212260723114,1.6467448631374282e-06,1.0689302682876587,0.0,0.0,0.0,35.84696960449219,42.0,134.1282501220703,-0.0,246.7155914306641,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55242919921875,0.9990000128746032,0.2972252666950226,0.2652385234832763,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5477905273437,0.719202995300293,0.1081467121839523,0.102938987314701,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5506591796875,0.8447927832603455,0.1782896518707275,0.1249360814690589,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469055175781,0.6918184757232666,0.0960661247372627,0.0919732302427291,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5491027832031,0.7657028436660767,0.1317824572324752,0.5950669646263123,289.5513610839844,288.60174560546875,289.6966552734375,285.4532775878906,289.6929931640625,297.5345458984375,289.5596923828125,1.0,0.2719191312789917,1.0,1.0,0.0,1.0,-1.4163837432861328,1.4163821935653689,1.6557177104914444e-06,1.0722309350967407,0.0,0.0,0.0,36.05707550048828,30.0,133.5258331298828,-0.0,248.94284057617188,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473388671875,0.9990000128746032,0.3040134608745575,0.2570693790912628,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429138183594,0.7289087772369385,0.1095366403460502,0.104188323020935,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6457214355469,0.8558478355407715,0.1800325810909271,0.1261077523231506,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419372558594,0.6984495520591736,0.0958209410309791,0.0915896818041801,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6441650390625,0.7750945091247559,0.1325680762529373,0.5982056260108948,289.6463317871094,288.43798828125,289.7900085449219,285.4708251953125,289.78631591796875,297.53912353515625,289.6545104980469,1.0,0.26948943734169,1.0,1.0,0.0,1.0,-1.412800669670105,1.4127990007400513,1.6482468936374062e-06,1.0695359706878662,0.0,0.0,0.0,34.739410400390625,25.0,132.11778259277344,-0.0,244.3261566162109,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473388671875,0.9990000128746032,0.3040134608745575,0.2570693790912628,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429138183594,0.7289087772369385,0.1095366403460502,0.104188323020935,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6457214355469,0.8558478355407715,0.1800325810909271,0.1261077523231506,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419372558594,0.6984495520591736,0.0958209410309791,0.0915896818041801,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6441650390625,0.7750945091247559,0.1325680762529373,0.5982056260108948,289.6463317871094,288.43798828125,289.7900085449219,285.4708251953125,289.78631591796875,297.53912353515625,289.6545104980469,1.0,0.26948943734169,1.0,1.0,0.0,1.0,-1.412800669670105,1.4127990007400513,1.6482468936374062e-06,1.0695359706878662,0.0,0.0,0.0,34.739410400390625,25.0,132.11778259277344,-0.0,244.3261566162109,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7408142089844,0.998799741268158,0.3135301172733307,0.2432831376791,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366638183594,0.7433146238327026,0.1110097244381904,0.1054860427975654,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393798828125,0.8731207847595215,0.181842640042305,0.1273025572299957,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7356262207031,0.7108011841773987,0.0958890914916992,0.0915139690041542,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73785400390625,0.7903375029563904,0.1335450112819671,0.6019995808601379,289.7399597167969,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.5669250488281,289.7480773925781,1.0,0.265697568655014,1.0,1.0,0.0,1.0,-1.4037144184112549,1.4037127494812012,1.629169446459855e-06,1.0624617338180542,0.0,0.0,0.0,32.68216323852539,28.0,130.85093688964844,-0.0,235.78952026367188,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7408142089844,0.998799741268158,0.3135301172733307,0.2432831376791,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366638183594,0.7433146238327026,0.1110097244381904,0.1054860427975654,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393798828125,0.8731207847595215,0.181842640042305,0.1273025572299957,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7356262207031,0.7108011841773987,0.0958890914916992,0.0915139690041542,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73785400390625,0.7903375029563904,0.1335450112819671,0.6019995808601379,289.7399597167969,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.5669250488281,289.7480773925781,1.0,0.265697568655014,1.0,1.0,0.0,1.0,-1.4037144184112549,1.4037127494812012,1.629169446459855e-06,1.0624617338180542,0.0,0.0,0.0,32.68216323852539,28.0,130.85093688964844,-0.0,235.78952026367188,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83380126953125,0.9973648190498352,0.3242433667182922,0.2336587309837341,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82989501953125,0.7547115683555603,0.1125747859477996,0.1068965271115303,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8325500488281,0.8863657116889954,0.1837326437234878,0.1285717934370041,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287658691406,0.7192657589912415,0.0961673632264137,0.0916828513145446,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310241699219,0.801900327205658,0.1347181349992752,0.6068193316459656,289.83306884765625,288.1217346191406,289.9766540527344,285.5120544433594,289.97296142578125,297.60400390625,289.8412780761719,1.0,0.2640491127967834,1.0,1.0,0.0,1.0,-1.401366949081421,1.4013652801513672,1.624306378289475e-06,1.0606775283813477,0.0,0.0,0.0,31.464061737060547,31.0,130.24368286132812,-0.0,231.9636688232422,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83380126953125,0.9973648190498352,0.3242433667182922,0.2336587309837341,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82989501953125,0.7547115683555603,0.1125747859477996,0.1068965271115303,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8325500488281,0.8863657116889954,0.1837326437234878,0.1285717934370041,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287658691406,0.7192657589912415,0.0961673632264137,0.0916828513145446,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310241699219,0.801900327205658,0.1347181349992752,0.6068193316459656,289.83306884765625,288.1217346191406,289.9766540527344,285.5120544433594,289.97296142578125,297.60400390625,289.8412780761719,1.0,0.2640491127967834,1.0,1.0,0.0,1.0,-1.401366949081421,1.4013652801513672,1.624306378289475e-06,1.0606775283813477,0.0,0.0,0.0,31.464061737060547,31.0,130.24368286132812,-0.0,231.9636688232422,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271850585937,0.996360182762146,0.3349199891090393,0.2285988628864288,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234313964844,0.7626371383666992,0.1142265498638153,0.1084157526493072,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.8949571251869202,0.185695543885231,0.1299119293689727,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9222412109375,0.7241503596305847,0.0966000407934188,0.092035986483097,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9245300292969,0.8092798590660095,0.1360306441783905,0.6124637126922607,289.9265441894531,287.9692077636719,290.07000732421875,285.5362854003906,290.0662841796875,297.6378173828125,289.93475341796875,1.0,0.264110654592514,1.0,1.0,0.0,1.0,-1.405918836593628,1.4059171676635742,1.6339345165761188e-06,1.0643330812454224,0.0,0.0,0.0,30.97255516052246,34.0,130.28517150878906,-0.0,232.5671539306641,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271850585937,0.996360182762146,0.3349199891090393,0.2285988628864288,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234313964844,0.7626371383666992,0.1142265498638153,0.1084157526493072,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.8949571251869202,0.185695543885231,0.1299119293689727,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9222412109375,0.7241503596305847,0.0966000407934188,0.092035986483097,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9245300292969,0.8092798590660095,0.1360306441783905,0.6124637126922607,289.9265441894531,287.9692077636719,290.07000732421875,285.5362854003906,290.0662841796875,297.6378173828125,289.93475341796875,1.0,0.264110654592514,1.0,1.0,0.0,1.0,-1.405918836593628,1.4059171676635742,1.6339345165761188e-06,1.0643330812454224,0.0,0.0,0.0,30.97255516052246,34.0,130.28517150878906,-0.0,232.5671539306641,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740295410156,0.9961403608322144,0.3401335775852203,0.2275964021682739,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703369140625,0.7653807401657104,0.1150835379958152,0.109212078154087,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729309082031,0.8976724147796631,0.1867016404867172,0.130604863166809,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690856933594,0.725496768951416,0.0968621745705604,0.0922659188508987,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.811521053314209,0.1367193609476089,0.6154895424842834,289.9734191894531,287.9346618652344,290.1166687011719,285.5494079589844,290.11297607421875,297.6521911621094,289.98162841796875,1.0,0.2647065222263336,1.0,1.0,0.0,1.0,-1.4104076623916626,1.4104061126708984,1.6434037206636276e-06,1.0678738355636597,0.0,0.0,0.0,30.944446563720703,34.0,130.41429138183594,-0.0,234.26011657714844,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.9961232542991638,0.3452414572238922,0.227519541978836,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0173645019531,0.7673609852790833,0.1159604266285896,0.1100314706563949,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199279785156,0.8994212746620178,0.1877225190401077,0.1313114017248153,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0160827636719,0.7261878252029419,0.09714987128973,0.0925254970788955,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.8129216432571411,0.1374211460351944,0.6186052560806274,290.0203857421875,287.8204040527344,290.163330078125,285.5632629394531,290.15966796875,297.66461181640625,290.0285949707031,1.0,0.2656329572200775,1.0,1.0,0.0,1.0,-1.416198492050171,1.4161968231201172,1.655650521570351e-06,1.072419047355652,0.0,0.0,0.0,31.043107986450195,37.0,130.58360290527344,-0.0,236.78233337402344,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152648925781,0.9965959787368774,0.3551470637321472,0.2297096997499466,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.7693413496017456,0.117768682539463,0.1117323487997055,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141967773437,0.9004483222961426,0.1898025125265121,0.1327594667673111,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103210449219,0.7259033918380737,0.0977884531021118,0.0931176766753196,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126708984375,0.8136173486709595,0.1388473361730575,0.6250104308128357,290.1146545410156,287.6753234863281,290.25665283203125,285.59326171875,290.2530212402344,297.6840209960937,290.1228332519531,1.0,0.2683103084564209,1.0,1.0,0.0,1.0,-1.4310059547424316,1.4310041666030884,1.6872011201485293e-06,1.0840039253234863,0.0,0.0,0.0,31.56266593933105,40.0,130.9769287109375,-0.0,243.9658050537109,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152648925781,0.9965959787368774,0.3551470637321472,0.2297096997499466,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.7693413496017456,0.117768682539463,0.1117323487997055,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141967773437,0.9004483222961426,0.1898025125265121,0.1327594667673111,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103210449219,0.7259033918380737,0.0977884531021118,0.0931176766753196,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126708984375,0.8136173486709595,0.1388473361730575,0.6250104308128357,290.1146545410156,287.6753234863281,290.25665283203125,285.59326171875,290.2530212402344,297.6840209960937,290.1228332519531,1.0,0.2683103084564209,1.0,1.0,0.0,1.0,-1.4310059547424316,1.4310041666030884,1.6872011201485293e-06,1.0840039253234863,0.0,0.0,0.0,31.56266593933105,40.0,130.9769287109375,-0.0,243.9658050537109,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099304199219,0.9975622296333312,0.3646220266819,0.234768658876419,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20635986328125,0.7688432335853577,0.1196532174944877,0.1135189533233642,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2088317871094,0.8984068632125854,0.1919330507516861,0.1342533379793167,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.7235488891601562,0.0985069274902343,0.0938016325235366,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.8116859793663025,0.1402900516986847,0.6315736770629883,290.20928955078125,287.53399658203125,290.3500061035156,285.6266174316406,290.3464050292969,297.69610595703125,290.2174072265625,1.0,0.2720045149326324,1.0,1.0,0.0,1.0,-1.449715495109558,1.4497137069702148,1.7276271364607965e-06,1.0986428260803225,0.0,0.0,0.0,32.49824142456055,43.0,131.38084411621094,-0.0,253.9222717285156,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099304199219,0.9975622296333312,0.3646220266819,0.234768658876419,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20635986328125,0.7688432335853577,0.1196532174944877,0.1135189533233642,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2088317871094,0.8984068632125854,0.1919330507516861,0.1342533379793167,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.7235488891601562,0.0985069274902343,0.0938016325235366,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.8116859793663025,0.1402900516986847,0.6315736770629883,290.20928955078125,287.53399658203125,290.3500061035156,285.6266174316406,290.3464050292969,297.69610595703125,290.2174072265625,1.0,0.2720045149326324,1.0,1.0,0.0,1.0,-1.449715495109558,1.4497137069702148,1.7276271364607965e-06,1.0986428260803225,0.0,0.0,0.0,32.49824142456055,43.0,131.38084411621094,-0.0,253.9222717285156,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.304931640625,0.9985508918762208,0.3741155862808227,0.2412711530923843,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013916015625,0.7675354480743408,0.121973380446434,0.1155925095081329,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038024902344,0.8951013684272766,0.1944619417190551,0.1359362304210662,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999572753906,0.7206367254257202,0.0996594280004501,0.0947716832160949,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.30230712890625,0.8087126612663269,0.1421054899692535,0.6392118334770203,290.30426025390625,287.3963928222656,290.4433288574219,285.6615295410156,290.4397888183594,297.7055969238281,290.31231689453125,1.0,0.2765502035617828,1.0,1.0,0.0,1.0,-1.472362995147705,1.4723612070083618,1.777413899617386e-06,1.1163744926452637,0.0,0.0,0.0,33.7238655090332,46.0,131.75689697265625,-0.0,266.5205383300781,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.304931640625,0.9985508918762208,0.3741155862808227,0.2412711530923843,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013916015625,0.7675354480743408,0.121973380446434,0.1155925095081329,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038024902344,0.8951013684272766,0.1944619417190551,0.1359362304210662,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999572753906,0.7206367254257202,0.0996594280004501,0.0947716832160949,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.30230712890625,0.8087126612663269,0.1421054899692535,0.6392118334770203,290.30426025390625,287.3963928222656,290.4433288574219,285.6615295410156,290.4397888183594,297.7055969238281,290.31231689453125,1.0,0.2765502035617828,1.0,1.0,0.0,1.0,-1.472362995147705,1.4723612070083618,1.777413899617386e-06,1.1163744926452637,0.0,0.0,0.0,33.7238655090332,46.0,131.75689697265625,-0.0,266.5205383300781,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002990722656,0.9990000128746032,0.3840674757957458,0.2476381659507751,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39678955078125,0.7674922347068787,0.1249238550662994,0.1182722672820091,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3991394042969,0.8926941156387329,0.1975540965795517,0.1380244642496109,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.719139814376831,0.1014434620738029,0.0963486582040786,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976745605469,0.8067824244499207,0.1445035934448242,0.6494923233985901,290.3996276855469,287.2625427246094,290.5366516113281,285.6960754394531,290.533203125,297.7174987792969,290.4075622558594,1.0,0.2818840146064758,1.0,1.0,0.0,1.0,-1.4999656677246094,1.499963879585266,1.83935958375514e-06,1.1380001306533811,0.0,0.0,0.0,35.089622497558594,49.0,132.15597534179688,-0.0,282.0263671875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002990722656,0.9990000128746032,0.3840674757957458,0.2476381659507751,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39678955078125,0.7674922347068787,0.1249238550662994,0.1182722672820091,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3991394042969,0.8926941156387329,0.1975540965795517,0.1380244642496109,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.719139814376831,0.1014434620738029,0.0963486582040786,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976745605469,0.8067824244499207,0.1445035934448242,0.6494923233985901,290.3996276855469,287.2625427246094,290.5366516113281,285.6960754394531,290.533203125,297.7174987792969,290.4075622558594,1.0,0.2818840146064758,1.0,1.0,0.0,1.0,-1.4999656677246094,1.499963879585266,1.83935958375514e-06,1.1380001306533811,0.0,0.0,0.0,35.089622497558594,49.0,132.15597534179688,-0.0,282.0263671875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4480895996094,0.9990000128746032,0.3892206251621246,0.250846266746521,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44464111328125,0.7677853107452393,0.1265934705734253,0.1198104470968246,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44696044921875,0.891670823097229,0.1992643028497696,0.1391941606998443,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44317626953125,0.7187784910202026,0.1025304198265075,0.0973361879587173,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.44549560546875,0.8060796856880188,0.1458819210529327,0.6555015444755554,290.4474182128906,287.232666015625,290.5833435058594,285.7132263183594,290.57989501953125,297.72442626953125,290.455322265625,1.0,0.2848334014415741,1.0,1.0,0.0,1.0,-1.5154651403427124,1.5154632329940796,1.8747530248219848e-06,1.1501473188400269,0.0,0.0,0.0,35.83448028564453,49.0,132.35238647460938,-0.0,290.904541015625,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960021972656,0.9990000128746032,0.3944738209247589,0.254100888967514,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925842285156,0.7681917548179626,0.1283681243658065,0.1214542090892791,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.8906866312026978,0.2010604739189148,0.1404282748699188,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911193847656,0.7185783982276917,0.1037224754691124,0.0984295383095741,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.8054683208465576,0.1473564058542251,0.661970853805542,290.4953308105469,287.13238525390625,290.6300048828125,285.73028564453125,290.6265869140625,297.7318420410156,290.5031433105469,1.0,0.2879469394683838,1.0,1.0,0.0,1.0,-1.5319057703018188,1.531903862953186,1.9127733139612246e-06,1.1630319356918335,0.0,0.0,0.0,36.622806549072266,52.0,132.5359344482422,-0.0,300.496337890625,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
