time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125220,297.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.9990000128746032,0.4052513837814331,0.2607690393924713,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5886535644531,0.7692389488220215,0.1322013884782791,0.1250243186950683,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908203125,0.8887648582458496,0.2048818618059158,0.1430658251047134,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871887207031,0.7185477018356323,0.1063892990350723,0.1008984073996543,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58941650390625,0.8044376373291016,0.1505623012781143,0.676129162311554,290.59130859375,287.0060119628906,290.72332763671875,285.7641296386719,290.7200012207031,297.7476501464844,290.5989685058594,1.0,0.2946259081363678,1.0,1.0,0.0,1.0,-1.567325234413147,1.5673232078552246,1.996355422306806e-06,1.1907856464385986,0.0,0.0,0.0,38.33170318603516,55.0,132.8527374267578,-0.0,321.8233642578125,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.9990000128746032,0.4052513837814331,0.2607690393924713,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5886535644531,0.7692389488220215,0.1322013884782791,0.1250243186950683,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908203125,0.8887648582458496,0.2048818618059158,0.1430658251047134,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871887207031,0.7185477018356323,0.1063892990350723,0.1008984073996543,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58941650390625,0.8044376373291016,0.1505623012781143,0.676129162311554,290.59130859375,287.0060119628906,290.72332763671875,285.7641296386719,290.7200012207031,297.7476501464844,290.5989685058594,1.0,0.2946259081363678,1.0,1.0,0.0,1.0,-1.567325234413147,1.5673232078552246,1.996355422306806e-06,1.1907856464385986,0.0,0.0,0.0,38.33170318603516,55.0,132.8527374267578,-0.0,321.8233642578125,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.9990000128746032,0.4163604974746704,0.2676429152488708,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849365234375,0.7705467343330383,0.1363817900419235,0.1289358884096145,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869812011719,0.8869107961654663,0.2089806646108627,0.1459054946899414,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835021972656,0.7189348936080933,0.1093993782997131,0.1037060394883155,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856384277344,0.8036320805549622,0.1540770530700683,0.691737711429596,290.6875,286.8833312988281,290.8166809082031,285.797607421875,290.8134155273437,297.7642822265625,290.69500732421875,1.0,0.301848828792572,1.0,1.0,0.0,1.0,-1.605794072151184,1.6057920455932615,2.089721192533034e-06,1.2209134101867676,0.0,0.0,0.0,40.21162414550781,58.0,133.09597778320312,-0.0,346.04998779296875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.9990000128746032,0.4163604974746704,0.2676429152488708,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849365234375,0.7705467343330383,0.1363817900419235,0.1289358884096145,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869812011719,0.8869107961654663,0.2089806646108627,0.1459054946899414,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835021972656,0.7189348936080933,0.1093993782997131,0.1037060394883155,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856384277344,0.8036320805549622,0.1540770530700683,0.691737711429596,290.6875,286.8833312988281,290.8166809082031,285.797607421875,290.8134155273437,297.7642822265625,290.69500732421875,1.0,0.301848828792572,1.0,1.0,0.0,1.0,-1.605794072151184,1.6057920455932615,2.089721192533034e-06,1.2209134101867676,0.0,0.0,0.0,40.21162414550781,58.0,133.09597778320312,-0.0,346.04998779296875,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7844543457031,0.9990000128746032,0.4277766048908233,0.2747036814689636,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7813720703125,0.7721542716026306,0.140882059931755,0.1331580579280853,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7833251953125,0.8852338790893555,0.2133339643478393,0.1489277929067611,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77996826171875,0.7197420597076416,0.1127229258418083,0.1068191602826118,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.781982421875,0.8031110763549805,0.1578708589076995,0.7086392045021057,290.7838134765625,286.764404296875,290.9100036621094,285.8307189941406,290.9068298339844,297.7812805175781,290.7911682128906,1.0,0.3095446527004242,1.0,1.0,0.0,1.0,-1.6469968557357788,1.646994709968567,2.192710780946072e-06,1.253156661987305,0.0,0.0,0.0,42.24435424804688,61.0,133.26934814453125,-0.0,373.2310791015625,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7844543457031,0.9990000128746032,0.4277766048908233,0.2747036814689636,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7813720703125,0.7721542716026306,0.140882059931755,0.1331580579280853,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7833251953125,0.8852338790893555,0.2133339643478393,0.1489277929067611,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77996826171875,0.7197420597076416,0.1127229258418083,0.1068191602826118,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.781982421875,0.8031110763549805,0.1578708589076995,0.7086392045021057,290.7838134765625,286.764404296875,290.9100036621094,285.8307189941406,290.9068298339844,297.7812805175781,290.7911682128906,1.0,0.3095446527004242,1.0,1.0,0.0,1.0,-1.6469968557357788,1.646994709968567,2.192710780946072e-06,1.253156661987305,0.0,0.0,0.0,42.24435424804688,61.0,133.26934814453125,-0.0,373.2310791015625,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.9990000128746032,0.4394870400428772,0.2818781733512878,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778686523437,0.7741226553916931,0.1456832289695739,0.1376694291830063,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.8838512301445007,0.217926800251007,0.1521199345588684,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.7209921479225159,0.1163389384746551,0.110214352607727,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8784484863281,0.8029510974884033,0.1619230210781097,0.7267239093780518,290.8802185058594,286.6492004394531,291.0033264160156,285.8634338378906,291.000244140625,297.7984313964844,290.8874206542969,1.0,0.3176455497741699,1.0,1.0,0.0,1.0,-1.6906490325927734,1.6906466484069824,2.305194584550918e-06,1.287283420562744,0.0,0.0,0.0,44.40869903564453,64.0,133.38320922851562,-0.0,403.4175415039063,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.9990000128746032,0.4394870400428772,0.2818781733512878,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778686523437,0.7741226553916931,0.1456832289695739,0.1376694291830063,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.8838512301445007,0.217926800251007,0.1521199345588684,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.7209921479225159,0.1163389384746551,0.110214352607727,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8784484863281,0.8029510974884033,0.1619230210781097,0.7267239093780518,290.8802185058594,286.6492004394531,291.0033264160156,285.8634338378906,291.000244140625,297.7984313964844,290.8874206542969,1.0,0.3176455497741699,1.0,1.0,0.0,1.0,-1.6906490325927734,1.6906466484069824,2.305194584550918e-06,1.287283420562744,0.0,0.0,0.0,44.40869903564453,64.0,133.38320922851562,-0.0,403.4175415039063,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9290771484375,0.9990000128746032,0.4454607367515564,0.2854752540588379,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9261474609375,0.7752682566642761,0.1482003778219223,0.1400364935398101,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.8833030462265015,0.2203161120414734,0.153781458735466,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9248046875,0.7217994928359985,0.1182595565915107,0.1120199114084243,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.8030329942703247,0.1640482395887375,0.7362170219421387,290.928466796875,286.6239929199219,291.04998779296875,285.8796691894531,291.0469665527344,297.8070373535156,290.935546875,1.0,0.3218390941619873,1.0,1.0,0.0,1.0,-1.7133721113204956,1.7133697271347046,2.365119598835008e-06,1.3050339221954346,0.0,0.0,0.0,45.53620147705078,64.0,133.421142578125,-0.0,419.6965026855469,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.977294921875,0.9990000128746032,0.4515081346035003,0.2890611886978149,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.7765164971351624,0.1507870852947235,0.1424696892499923,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.8828551173210144,0.2227609753608703,0.1554818749427795,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730834960937,0.7227174043655396,0.1202471107244491,0.1138892695307731,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.8032214641571045,0.1662323772907257,0.7459760904312134,290.9766845703125,286.5377197265625,291.0966796875,285.89581298828125,291.0936584472656,297.815673828125,290.9836730957031,1.0,0.3261104524135589,1.0,1.0,0.0,1.0,-1.7366002798080444,1.736597776412964,2.427343133604154e-06,1.323166847229004,0.0,0.0,0.0,46.68960189819336,67.0,133.44752502441406,-0.0,436.7449645996094,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9990000128746032,0.4638311266899109,0.2961419224739074,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7793490886688232,0.1561663448810577,0.1475309431552887,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726318359375,0.8823009133338928,0.227815493941307,0.15899758040905,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7248984575271606,0.1244197264313697,0.1178155168890953,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.8039500117301941,0.1707747727632522,0.7662765979766846,291.0731506347656,286.42999267578125,291.19000244140625,285.9278259277344,291.18707275390625,297.8330993652344,291.0799560546875,1.0,0.3348651826381683,1.0,1.0,0.0,1.0,-1.7844921350479126,1.784489631652832,2.5587150958017446e-06,1.3605172634124756,0.0,0.0,0.0,49.064231872558594,70.0,133.46780395507812,-0.0,473.1917724609375,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9990000128746032,0.4638311266899109,0.2961419224739074,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7793490886688232,0.1561663448810577,0.1475309431552887,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726318359375,0.8823009133338928,0.227815493941307,0.15899758040905,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7248984575271606,0.1244197264313697,0.1178155168890953,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.8039500117301941,0.1707747727632522,0.7662765979766846,291.0731506347656,286.42999267578125,291.19000244140625,285.9278259277344,291.18707275390625,297.8330993652344,291.0799560546875,1.0,0.3348651826381683,1.0,1.0,0.0,1.0,-1.7844921350479126,1.784489631652832,2.5587150958017446e-06,1.3605172634124756,0.0,0.0,0.0,49.064231872558594,70.0,133.46780395507812,-0.0,473.1917724609375,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.9990000128746032,0.4764875173568725,0.3030313551425934,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.7826804518699646,0.1618318557739257,0.152862399816513,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.8822571039199829,0.2330996841192245,0.1626728177070617,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.7275728583335876,0.1288662254810333,0.122000940144062,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.805195689201355,0.1755593568086624,0.7876609563827515,291.1695861816406,286.32598876953125,291.2833251953125,285.9594421386719,291.2804870605469,297.8507995605469,291.1762390136719,1.0,0.343888521194458,1.0,1.0,0.0,1.0,-1.8342803716659544,1.8342777490615845,2.699658352867118e-06,1.3992925882339478,0.0,0.0,0.0,51.51884841918945,73.0,133.4561767578125,-0.0,512.9407958984375,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.9990000128746032,0.4764875173568725,0.3030313551425934,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.7826804518699646,0.1618318557739257,0.152862399816513,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.8822571039199829,0.2330996841192245,0.1626728177070617,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.7275728583335876,0.1288662254810333,0.122000940144062,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.805195689201355,0.1755593568086624,0.7876609563827515,291.1695861816406,286.32598876953125,291.2833251953125,285.9594421386719,291.2804870605469,297.8507995605469,291.1762390136719,1.0,0.343888521194458,1.0,1.0,0.0,1.0,-1.8342803716659544,1.8342777490615845,2.699658352867118e-06,1.3992925882339478,0.0,0.0,0.0,51.51884841918945,73.0,133.4561767578125,-0.0,512.9407958984375,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,298.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.9990000128746032,0.4830475449562073,0.3064224123954773,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.7845810055732727,0.1648189127445221,0.1556732803583145,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.8824528455734253,0.2358713001012802,0.1646002233028412,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.7291320562362671,0.1312295496463775,0.1242256984114646,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.8060438632965088,0.1780823022127151,0.7989358901977539,291.218505859375,286.3032531738281,291.3306884765625,285.975341796875,291.3279113769531,297.85992431640625,291.2250671386719,1.0,0.3485624492168426,1.0,1.0,0.0,1.0,-1.8602536916732788,1.8602509498596191,2.7749395030696178e-06,1.419498324394226,0.0,0.0,0.0,52.7895622253418,73.0,133.44183349609375,-0.0,534.427734375,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,298.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.9990000128746032,0.489499419927597,0.3096397519111633,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.7865507006645203,0.1677848100662231,0.1584640145301818,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26544189453125,0.8827776312828064,0.2386151999235153,0.1665079891681671,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.7307649254798889,0.1335869431495666,0.1264447271823883,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643737792969,0.8069917559623718,0.1805877238512039,0.8101306557655334,291.2659606933594,286.2257385253906,291.3766784667969,285.9906921386719,291.3739013671875,297.868896484375,291.2724304199219,1.0,0.3531510531902313,1.0,1.0,0.0,1.0,-1.8858671188354488,1.8858642578125,2.850344571925234e-06,1.4394077062606812,0.0,0.0,0.0,54.0367431640625,76.0,133.42164611816406,-0.0,556.1305541992188,1.0,283.1643371582031,287.4553527832031,288.6306457519531,288.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034195199931195e-20,5.0170975999655984e-21,5.0170975999655984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.482164204120636,0.331008106470108,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060791015625,0.7718585729598999,0.1664703488349914,0.160268485546112,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708923339844,0.8617120981216431,0.2324286997318267,0.1656709313392639,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.7182554006576538,0.1324607580900192,0.1278773844242096,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5979309082031,0.7894880771636963,0.1774677038192749,0.8123436570167542,286.5566711425781,286.12921142578125,291.4700012207031,286.0215759277344,291.46728515625,297.7225341796875,286.4203491210937,1.0,0.361772358417511,1.0,1.0,0.0,1.0,-1.917107105255127,1.917104125022888,2.944627112810849e-06,1.4642051458358765,0.9587547183036804,0.9587547183036804,0.0,58.93073272705078,79.0,10970.9990234375,-0.0,594.3226928710938,1.0,283.1825256347656,286.3794250488281,290.21697998046875,290.86529541015625,293.1499938964844,293.1499938964844,283.1499938964844,2462.991943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2175555825233459,1.0,0.0,0.0,1.0161093473434448,1.0161112546920776,6.94262425326997e-08,4.265260696411133,4.265251159667969,9.791589945962189e-06,0.0,0.0,-0.0,3821.34130859375,0.0,32.452823638916016,1895.3468017578125,0.0,0.0,0.2616901099681854,1.0,0.0,3.0,1.0,0.0
12126240,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.482164204120636,0.331008106470108,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060791015625,0.7718585729598999,0.1664703488349914,0.160268485546112,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708923339844,0.8617120981216431,0.2324286997318267,0.1656709313392639,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.7182554006576538,0.1324607580900192,0.1278773844242096,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5979309082031,0.7894880771636963,0.1774677038192749,0.8123436570167542,286.5566711425781,286.12921142578125,291.4700012207031,286.0215759277344,291.46728515625,297.7225341796875,286.4203491210937,1.0,0.361772358417511,1.0,1.0,0.0,1.0,-1.917107105255127,1.917104125022888,2.944627112810849e-06,1.4642051458358765,0.9587547183036804,0.9587547183036804,0.0,58.93073272705078,79.0,10970.9990234375,-0.0,594.3226928710938,1.0,283.1825256347656,286.3794250488281,290.21697998046875,290.86529541015625,293.1499938964844,293.1499938964844,283.1499938964844,2462.991943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2175555825233459,1.0,0.0,0.0,1.0161093473434448,1.0161112546920776,6.94262425326997e-08,4.265260696411133,4.265251159667969,9.791589945962189e-06,0.0,0.0,-0.0,3821.34130859375,0.0,32.452823638916016,1895.3468017578125,0.0,0.0,0.2616901099681854,1.0,0.0,3.0,1.0,0.0
12126300,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.9990000128746032,0.4704827070236206,0.3540028929710388,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.7504693269729614,0.1629627496004104,0.1573872566223144,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8356132507324219,0.2253573685884475,0.1609974205493927,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.697460412979126,0.1295660883188247,0.1255334913730621,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.7653219103813171,0.1724898517131805,0.7926844954490662,285.8494873046875,286.1086730957031,291.51666259765625,286.036865234375,291.5139465332031,297.5817565917969,285.7941589355469,1.0,0.364854097366333,1.0,1.0,0.0,1.0,-1.9092358350753784,1.90923285484314,2.921128725574817e-06,1.458259344100952,0.9498043656349182,0.9498043656349182,0.0,63.39589691162109,79.0,11570.31640625,-0.0,603.109130859375,1.0,283.1682434082031,285.5165405273437,290.45751953125,291.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,3975.22705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794633746147156,1.0,0.0,0.0,1.2800633907318115,1.2800663709640503,1.0935912797549464e-07,4.265904903411865,4.265894889831543,9.786093869479371e-06,0.0,0.0,-0.0,3840.176025390625,0.0,64.94442749023438,1895.4344482421875,0.0,240.9584045410156,0.3235669434070587,1.0,0.0,3.0,1.0,0.0
12126360,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.9990000128746032,0.459298700094223,0.3748583495616913,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.7328208684921265,0.1599742323160171,0.1544790863990783,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.8137423396110535,0.2195738404989242,0.1566308736801147,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.6787446141242981,0.1270665377378463,0.1231487467885017,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.7448488473892212,0.1679544299840927,0.772102952003479,285.5287170410156,286.0364074707031,291.5633239746094,286.05206298828125,291.5605773925781,297.4552001953125,285.498291015625,1.0,0.3672900795936584,1.0,1.0,0.0,1.0,-1.8979651927948,1.8979623317718504,2.887392611228279e-06,1.4495465755462646,0.9436497092247008,0.9436497092247008,0.0,67.60536193847656,67.0,11948.12109375,-0.0,608.4979248046875,1.0,283.1590881347656,285.1423645019531,290.2677001953125,291.2785949707031,293.1499938964844,293.1499938964844,283.1499938964844,5576.34130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924276769161224,1.0,0.0,0.0,1.506364107131958,1.5063681602478027,1.51410489479531e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3786.810546875,0.0,106.05549621582033,1895.43701171875,0.0,484.2333068847656,0.3817317485809326,1.0,0.0,3.0,1.0,0.0
12126420,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.9990000128746032,0.4420989751815796,0.3926756083965301,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7160653471946716,0.1560187935829162,0.1502654403448104,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.7904082536697388,0.211972951889038,0.1505607217550277,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.6609141826629639,0.1236108839511871,0.1195540651679039,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7241770625114441,0.1610687971115112,0.7386650443077087,285.1849060058594,286.04705810546875,291.6566772460937,286.0821533203125,291.65386962890625,297.2797241210937,285.1697692871094,1.0,0.3652062118053436,1.0,1.0,0.0,1.0,-1.862550973892212,1.8625481128692627,2.782927367661614e-06,1.42221999168396,0.929840922355652,0.929840922355652,0.0,70.74668884277344,55.0,12379.6572265625,-0.0,592.9270629882812,1.0,283.151611328125,284.7327575683594,289.6229248046875,290.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,9194.4013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009289026260376,1.0,0.0,0.0,1.9113506078720093,1.9113571643829343,2.437665784782439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.75146484375,0.0,217.50164794921875,1895.4371337890625,0.0,933.9849243164062,0.4808386862277984,1.0,0.0,3.0,1.0,0.0
12126480,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.9990000128746032,0.4420989751815796,0.3926756083965301,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7160653471946716,0.1560187935829162,0.1502654403448104,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.7904082536697388,0.211972951889038,0.1505607217550277,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.6609141826629639,0.1236108839511871,0.1195540651679039,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7241770625114441,0.1610687971115112,0.7386650443077087,285.1849060058594,286.04705810546875,291.6566772460937,286.0821533203125,291.65386962890625,297.2797241210937,285.1697692871094,1.0,0.3652062118053436,1.0,1.0,0.0,1.0,-1.862550973892212,1.8625481128692627,2.782927367661614e-06,1.42221999168396,0.929840922355652,0.929840922355652,0.0,70.74668884277344,55.0,12379.6572265625,-0.0,592.9270629882812,1.0,283.151611328125,284.7327575683594,289.6229248046875,290.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,9194.4013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009289026260376,1.0,0.0,0.0,1.9113506078720093,1.9113571643829343,2.437665784782439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.75146484375,0.0,217.50164794921875,1895.4371337890625,0.0,933.9849243164062,0.4808386862277984,1.0,0.0,3.0,1.0,0.0
12126540,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.4335819780826568,0.3890593647956848,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7148178219795227,0.1542725563049316,0.1481007188558578,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7867594361305237,0.2079330086708068,0.1471896469593048,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6590868830680847,0.1218931898474693,0.1175115257501602,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7194324135780334,0.1568410694599151,0.7167351841926575,285.004150390625,286.0539855957031,291.75,286.11187744140625,291.74713134765625,297.2025451660156,284.9953918457031,1.0,0.358253926038742,1.0,1.0,0.0,1.0,-1.8227770328521729,1.8227742910385127,2.668009301487473e-06,1.3913270235061646,0.9147835969924928,0.9147835969924928,0.0,68.91350555419922,43.0,12544.884765625,-0.0,559.3074951171875,1.0,283.15020751953125,284.5130920410156,289.16558837890625,290.1752014160156,293.1499938964844,293.1499938964844,283.1499938964844,12862.1005859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065719723701477,1.0,0.0,0.0,2.225940227508545,2.225949048995972,3.306133748992579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.250244140625,0.0,345.33270263671875,1895.4371337890625,0.0,966.008544921875,0.5580246448516846,1.0,0.0,3.0,1.0,0.0
12126600,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.4335819780826568,0.3890593647956848,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7148178219795227,0.1542725563049316,0.1481007188558578,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7867594361305237,0.2079330086708068,0.1471896469593048,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6590868830680847,0.1218931898474693,0.1175115257501602,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7194324135780334,0.1568410694599151,0.7167351841926575,285.004150390625,286.0539855957031,291.75,286.11187744140625,291.74713134765625,297.2025451660156,284.9953918457031,1.0,0.358253926038742,1.0,1.0,0.0,1.0,-1.8227770328521729,1.8227742910385127,2.668009301487473e-06,1.3913270235061646,0.9147835969924928,0.9147835969924928,0.0,68.91350555419922,43.0,12544.884765625,-0.0,559.3074951171875,1.0,283.15020751953125,284.5130920410156,289.16558837890625,290.1752014160156,293.1499938964844,293.1499938964844,283.1499938964844,12862.1005859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065719723701477,1.0,0.0,0.0,2.225940227508545,2.225949048995972,3.306133748992579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.250244140625,0.0,345.33270263671875,1895.4371337890625,0.0,966.008544921875,0.5580246448516846,1.0,0.0,3.0,1.0,0.0
12126660,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.4331517219543457,0.3710589110851288,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7245898246765137,0.1540675610303878,0.147417351603508,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7962521910667419,0.2059053480625152,0.1453587263822555,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6683138012886047,0.1214585527777671,0.1166603788733482,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7260175943374634,0.1545520275831222,0.7037436366081238,284.8980407714844,286.05718994140625,291.84332275390625,286.1412353515625,291.8404235839844,297.1947631835937,284.8925476074219,1.0,0.3479883670806885,1.0,1.0,0.0,1.0,-1.7815181016921997,1.7815155982971191,2.551746774770436e-06,1.359216809272766,0.8988386392593384,0.8988386392593384,0.0,63.8342399597168,31.0,12581.5546875,-0.0,516.1060180664062,1.0,283.1500244140625,284.3821105957031,288.9917297363281,289.9278259277344,293.1499938964844,293.1499938964844,283.1499938964844,16255.0771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726711750030518,1.0,0.0,0.0,2.457874298095703,2.457885265350342,4.030999036785944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.389892578125,0.0,467.8049926757813,1895.4371337890625,0.0,787.776123046875,0.6153030395507812,1.0,0.0,3.0,1.0,0.0
12126720,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.4331517219543457,0.3710589110851288,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7245898246765137,0.1540675610303878,0.147417351603508,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7962521910667419,0.2059053480625152,0.1453587263822555,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6683138012886047,0.1214585527777671,0.1166603788733482,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7260175943374634,0.1545520275831222,0.7037436366081238,284.8980407714844,286.05718994140625,291.84332275390625,286.1412353515625,291.8404235839844,297.1947631835937,284.8925476074219,1.0,0.3479883670806885,1.0,1.0,0.0,1.0,-1.7815181016921997,1.7815155982971191,2.551746774770436e-06,1.359216809272766,0.8988386392593384,0.8988386392593384,0.0,63.8342399597168,31.0,12581.5546875,-0.0,516.1060180664062,1.0,283.1500244140625,284.3821105957031,288.9917297363281,289.9278259277344,293.1499938964844,293.1499938964844,283.1499938964844,16255.0771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726711750030518,1.0,0.0,0.0,2.457874298095703,2.457885265350342,4.030999036785944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.389892578125,0.0,467.8049926757813,1895.4371337890625,0.0,787.776123046875,0.6153030395507812,1.0,0.0,3.0,1.0,0.0
12126780,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.9990000128746032,0.4399209022521972,0.3425577580928802,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7432746291160583,0.1549039334058761,0.1477476507425308,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8160437941551208,0.2050409764051437,0.1444049924612045,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.6875311136245728,0.121941328048706,0.1166797280311584,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7419880628585815,0.1536118984222412,0.6969946622848511,284.830810546875,286.0566711425781,291.9366760253906,286.170166015625,291.9336853027344,297.2240295410156,284.8271179199219,1.0,0.3353537917137146,1.0,1.0,0.0,1.0,-1.7384661436080933,1.7384637594223022,2.433637519061449e-06,1.325626254081726,0.8823032379150391,0.8823032379150391,0.0,56.7756462097168,34.0,12538.19921875,-0.0,467.69384765625,1.0,283.1499938964844,284.2987060546875,288.9993591308594,289.8909912109375,293.1499938964844,293.1499938964844,283.1499938964844,19244.830078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364454388618469,1.0,0.0,0.0,2.6204476356506348,2.620460271835327,4.581886514642975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.40087890625,0.0,571.034912109375,1895.4371337890625,0.0,632.3328857421875,0.6499807238578796,1.0,0.0,3.0,1.0,0.0
12126840,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.9990000128746032,0.4399209022521972,0.3425577580928802,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7432746291160583,0.1549039334058761,0.1477476507425308,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8160437941551208,0.2050409764051437,0.1444049924612045,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.6875311136245728,0.121941328048706,0.1166797280311584,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7419880628585815,0.1536118984222412,0.6969946622848511,284.830810546875,286.0566711425781,291.9366760253906,286.170166015625,291.9336853027344,297.2240295410156,284.8271179199219,1.0,0.3353537917137146,1.0,1.0,0.0,1.0,-1.7384661436080933,1.7384637594223022,2.433637519061449e-06,1.325626254081726,0.8823032379150391,0.8823032379150391,0.0,56.7756462097168,34.0,12538.19921875,-0.0,467.69384765625,1.0,283.1499938964844,284.2987060546875,288.9993591308594,289.8909912109375,293.1499938964844,293.1499938964844,283.1499938964844,19244.830078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364454388618469,1.0,0.0,0.0,2.6204476356506348,2.620460271835327,4.581886514642975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.40087890625,0.0,571.034912109375,1895.4371337890625,0.0,632.3328857421875,0.6499807238578796,1.0,0.0,3.0,1.0,0.0
12126900,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9990000128746032,0.4452971518039703,0.3300469517707824,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.7529265880584717,0.1556218862533569,0.1482347995042801,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8252055048942566,0.2049155384302139,0.1441755890846252,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.6973438262939453,0.1224572882056236,0.1169833540916442,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.7503353953361511,0.1535575091838836,0.6956680417060852,284.8154602050781,286.0333251953125,291.9833374023437,286.1845092773437,291.9803161621094,297.250732421875,284.8138427734375,1.0,0.3306869268417358,1.0,1.0,0.0,1.0,-1.722514510154724,1.722512125968933,2.3905331545392983e-06,1.3130139112472534,0.8742546439170837,0.8742546439170837,0.0,53.9028434753418,34.0,12505.302734375,-0.0,449.5494689941406,1.0,283.1499938964844,284.2822265625,289.0362243652344,289.9144592285156,293.1499938964844,293.1499938964844,283.1499938964844,20059.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226356387138367,1.0,0.0,0.0,2.645091772079468,2.64510440826416,4.668472683988513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.62939453125,0.0,589.74267578125,1895.4371337890625,0.0,581.467041015625,0.6589639186859131,1.0,0.0,3.0,1.0,0.0
12126960,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9990000128746032,0.4510819911956787,0.3193792402744293,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7621903419494629,0.1565062254667282,0.1489117592573166,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8335177302360535,0.2049560695886612,0.1440870910882949,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.7065144181251526,0.1231275126338005,0.1174638196825981,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7583330273628235,0.1537364572286605,0.6955683827400208,284.8078918457031,286.0523986816406,292.0299987792969,286.19873046875,292.0269470214844,297.2802124023437,284.8071594238281,1.0,0.326884925365448,1.0,1.0,0.0,1.0,-1.7108646631240845,1.7108622789382937,2.359378868277417e-06,1.3038251399993896,0.8658310770988464,0.8658310770988464,0.0,51.57640075683594,37.0,12504.0322265625,-0.0,435.8262023925781,1.0,283.1499938964844,284.2721862792969,289.0831298828125,289.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,20826.71875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512703537940979,1.0,0.0,0.0,2.666006803512573,2.666019916534424,4.742593091577874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.464111328125,0.0,606.2960815429688,1895.4371337890625,0.0,547.4671630859375,0.6615738868713379,1.0,0.0,3.0,1.0,0.0
12127020,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.9990000128746032,0.4630643129348755,0.3019057512283325,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.7798901200294495,0.1586751639842987,0.1507089436054229,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8487392067909241,0.2054315358400344,0.1442337781190872,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7225104570388794,0.1248425990343093,0.1188408285379409,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7736571431159973,0.1546356976032257,0.6982004046440125,284.8161926269531,286.0444030761719,292.1233215332031,286.2268981933594,292.1202697753906,297.3409423828125,284.8172912597656,1.0,0.3215551972389221,1.0,1.0,0.0,1.0,-1.6970244646072388,1.6970220804214478,2.3225950371852377e-06,1.2928271293640137,0.8498156666755676,0.8498156666755676,0.0,48.03523254394531,40.0,12526.908203125,-0.0,417.5011901855469,1.0,283.1499938964844,284.2803955078125,289.1800842285156,290.0516662597656,293.1499938964844,293.1499938964844,283.1499938964844,21507.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034499168395996,1.0,0.0,0.0,2.6461660861968994,2.64617919921875,4.672265561111999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.84423828125,0.0,598.2258911132812,1895.4371337890625,0.0,517.6185302734375,0.6575088500976562,1.0,0.0,3.0,1.0,0.0
12127080,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.9990000128746032,0.4630643129348755,0.3019057512283325,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.7798901200294495,0.1586751639842987,0.1507089436054229,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8487392067909241,0.2054315358400344,0.1442337781190872,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7225104570388794,0.1248425990343093,0.1188408285379409,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7736571431159973,0.1546356976032257,0.6982004046440125,284.8161926269531,286.0444030761719,292.1233215332031,286.2268981933594,292.1202697753906,297.3409423828125,284.8172912597656,1.0,0.3215551972389221,1.0,1.0,0.0,1.0,-1.6970244646072388,1.6970220804214478,2.3225950371852377e-06,1.2928271293640137,0.8498156666755676,0.8498156666755676,0.0,48.03523254394531,40.0,12526.908203125,-0.0,417.5011901855469,1.0,283.1499938964844,284.2803955078125,289.1800842285156,290.0516662597656,293.1499938964844,293.1499938964844,283.1499938964844,21507.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034499168395996,1.0,0.0,0.0,2.6461660861968994,2.64617919921875,4.672265561111999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.84423828125,0.0,598.2258911132812,1895.4371337890625,0.0,517.6185302734375,0.6575088500976562,1.0,0.0,3.0,1.0,0.0
12127140,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.4750099778175354,0.289119154214859,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7956035733222961,0.1612749844789505,0.152980774641037,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.86175137758255,0.2063305079936981,0.1447252929210662,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7356966137886047,0.1269628256559372,0.120666466653347,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7872433662414551,0.1560728996992111,0.7036741375923157,284.845458984375,286.0326538085937,292.2166748046875,286.2546691894531,292.2135925292969,297.39892578125,284.8478698730469,1.0,0.3188093304634094,1.0,1.0,0.0,1.0,-1.6937484741210938,1.6937462091445925,2.313760433025891e-06,1.2900749444961548,0.8345058560371399,0.8345058560371399,0.0,45.71540069580078,58.0,12596.44140625,-0.0,408.9333801269531,1.0,283.1499938964844,284.31207275390625,289.2574157714844,290.1386413574219,293.1499938964844,293.1499938964844,283.1499938964844,21541.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044100284576416,1.0,0.0,0.0,2.5846097469329834,2.584622383117676,4.4574176172318403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.100830078125,0.0,562.8606567382812,1895.4371337890625,0.0,520.6362915039062,0.643435001373291,1.0,0.0,3.0,1.0,0.0
