time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127200,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.4750099778175354,0.289119154214859,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7956035733222961,0.1612749844789505,0.152980774641037,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.86175137758255,0.2063305079936981,0.1447252929210662,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7356966137886047,0.1269628256559372,0.120666466653347,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7872433662414551,0.1560728996992111,0.7036741375923157,284.845458984375,286.0326538085937,292.2166748046875,286.2546691894531,292.2135925292969,297.39892578125,284.8478698730469,1.0,0.3188093304634094,1.0,1.0,0.0,1.0,-1.6937484741210938,1.6937462091445925,2.313760433025891e-06,1.2900749444961548,0.8345058560371399,0.8345058560371399,0.0,45.71540069580078,58.0,12596.44140625,-0.0,408.9333801269531,1.0,283.1499938964844,284.31207275390625,289.2574157714844,290.1386413574219,293.1499938964844,293.1499938964844,283.1499938964844,21541.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044100284576416,1.0,0.0,0.0,2.5846097469329834,2.584622383117676,4.4574176172318403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.100830078125,0.0,562.8606567382812,1895.4371337890625,0.0,520.6362915039062,0.643435001373291,1.0,0.0,3.0,1.0,0.0
12127260,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.4849148392677307,0.2950151264667511,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7949673533439636,0.1642404049634933,0.1557371467351913,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8576910495758057,0.2075978070497512,0.1455734372138977,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7353804707527161,0.1294274479150772,0.1229562982916832,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7848352193832397,0.1578893512487411,0.7116298675537109,284.89947509765625,286.0172119140625,292.3099975585937,286.2820129394531,292.3069763183594,297.4420471191406,284.9042053222656,1.0,0.3242065608501434,1.0,1.0,0.0,1.0,-1.7174382209777832,1.7174358367919922,2.3759187115501845e-06,1.3081905841827393,0.8202843070030212,0.8202843070030212,0.0,47.27088928222656,76.0,12812.537109375,-0.0,427.1311645507813,1.0,283.1499938964844,284.3702697753906,289.3092346191406,290.2056884765625,293.1499938964844,293.1499938964844,283.1499938964844,21125.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101414918899536,1.0,0.0,0.0,2.4980685710906982,2.4980804920196533,4.163916855759453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.876708984375,0.0,513.3281860351562,1895.4371337890625,0.0,539.030517578125,0.6233160495758057,1.0,0.0,3.0,1.0,0.0
12127320,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.4849148392677307,0.2950151264667511,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7949673533439636,0.1642404049634933,0.1557371467351913,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8576910495758057,0.2075978070497512,0.1455734372138977,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7353804707527161,0.1294274479150772,0.1229562982916832,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7848352193832397,0.1578893512487411,0.7116298675537109,284.89947509765625,286.0172119140625,292.3099975585937,286.2820129394531,292.3069763183594,297.4420471191406,284.9042053222656,1.0,0.3242065608501434,1.0,1.0,0.0,1.0,-1.7174382209777832,1.7174358367919922,2.3759187115501845e-06,1.3081905841827393,0.8202843070030212,0.8202843070030212,0.0,47.27088928222656,76.0,12812.537109375,-0.0,427.1311645507813,1.0,283.1499938964844,284.3702697753906,289.3092346191406,290.2056884765625,293.1499938964844,293.1499938964844,283.1499938964844,21125.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101414918899536,1.0,0.0,0.0,2.4980685710906982,2.4980804920196533,4.163916855759453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.876708984375,0.0,513.3281860351562,1895.4371337890625,0.0,539.030517578125,0.6233160495758057,1.0,0.0,3.0,1.0,0.0
12127380,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.4901197552680969,0.3171048760414123,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7809128165245056,0.1674977540969848,0.1589058637619018,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8401750922203064,0.2091848999261856,0.1467406004667282,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7239797115325928,0.1321662813425064,0.125640794634819,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7692875266075134,0.159868061542511,0.7211243510246277,284.98052978515625,285.9979858398437,292.4033203125,286.3089904785156,292.400390625,297.4511413574219,284.9867553710937,1.0,0.3358619511127472,1.0,1.0,0.0,1.0,-1.7637799978256226,1.763777494430542,2.5010222088894807e-06,1.3440793752670288,0.8076037168502808,0.8076037168502808,0.0,52.36381912231445,79.0,13162.5234375,-0.0,470.2039794921875,1.0,283.1499938964844,284.4537658691406,289.3479309082031,290.264892578125,293.1499938964844,293.1499938964844,283.1499938964844,20395.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180202126502991,1.0,0.0,0.0,2.398453712463379,2.3984649181365967,3.838451334559068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.76513671875,0.0,458.8656921386719,1895.4371337890625,0.0,565.4074096679688,0.6029298901557922,1.0,0.0,3.0,1.0,0.0
12127440,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.4901197552680969,0.3171048760414123,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7809128165245056,0.1674977540969848,0.1589058637619018,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8401750922203064,0.2091848999261856,0.1467406004667282,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7239797115325928,0.1321662813425064,0.125640794634819,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7692875266075134,0.159868061542511,0.7211243510246277,284.98052978515625,285.9979858398437,292.4033203125,286.3089904785156,292.400390625,297.4511413574219,284.9867553710937,1.0,0.3358619511127472,1.0,1.0,0.0,1.0,-1.7637799978256226,1.763777494430542,2.5010222088894807e-06,1.3440793752670288,0.8076037168502808,0.8076037168502808,0.0,52.36381912231445,79.0,13162.5234375,-0.0,470.2039794921875,1.0,283.1499938964844,284.4537658691406,289.3479309082031,290.264892578125,293.1499938964844,293.1499938964844,283.1499938964844,20395.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180202126502991,1.0,0.0,0.0,2.398453712463379,2.3984649181365967,3.838451334559068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.76513671875,0.0,458.8656921386719,1895.4371337890625,0.0,565.4074096679688,0.6029298901557922,1.0,0.0,3.0,1.0,0.0
12127500,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.491277813911438,0.3276846408843994,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7749943137168884,0.1692003160715103,0.1605741828680038,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.832748532295227,0.2100681215524673,0.1473966538906097,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7191023230552673,0.1336074918508529,0.1270635277032852,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7626139521598816,0.1608586460351944,0.725960910320282,285.0231628417969,285.9700012207031,292.45001220703125,286.32232666015625,292.44708251953125,297.4447326660156,285.0289306640625,1.0,0.3412203192710876,1.0,1.0,0.0,1.0,-1.786795973777771,1.7867933511734009,2.564791202530614e-06,1.3620436191558838,0.8020001649856567,0.8020001649856567,0.0,54.94231796264648,79.0,13348.8349609375,-0.0,492.5232849121094,1.0,283.1499938964844,284.4950561523437,289.3656921386719,290.294677734375,293.1499938964844,293.1499938964844,283.1499938964844,20185.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225870609283447,1.0,0.0,0.0,2.358872413635254,2.358883142471313,3.712805778377515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.903564453125,0.0,438.7299499511719,1895.4371337890625,0.0,581.2954711914062,0.5939590930938721,1.0,0.0,3.0,1.0,0.0
12127560,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.492234468460083,0.3371647596359253,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.770305871963501,0.1709459275007248,0.1622760444879531,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8265929818153381,0.2109999656677246,0.1480834037065506,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7151541709899902,0.1350889950990677,0.1285184323787689,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.757128894329071,0.1618497967720031,0.7307443618774414,285.0632629394531,285.9750671386719,292.4966735839844,286.3355407714844,292.4937744140625,297.4370422363281,285.0687866210937,1.0,0.3463814258575439,1.0,1.0,0.0,1.0,-1.808539032936096,1.808536410331726,2.6258146590407705e-06,1.378931760787964,0.7964041829109192,0.7964041829109192,0.0,57.34187698364258,82.0,13526.154296875,-0.0,513.9819946289062,1.0,283.1499938964844,284.5340270996094,289.3819274902344,290.3226318359375,293.1499938964844,293.1499938964844,283.1499938964844,19978.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273982286453247,1.0,0.0,0.0,2.3234176635742188,2.323428153991699,3.602034723826364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.195556640625,0.0,421.1293640136719,1895.4371337890625,0.0,598.5245971679688,0.5859054923057556,1.0,0.0,3.0,1.0,0.0
12127620,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.9990000128746032,0.4939899742603302,0.3543981313705444,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7630224227905273,0.1745570003986358,0.1657850891351699,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.8162925839424133,0.2129865884780883,0.1495397537946701,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.7087486982345581,0.138156920671463,0.1315220147371292,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.7482107877731323,0.1638750433921814,0.7403979897499084,285.1415100097656,285.9483947753906,292.5899963378906,286.3616943359375,292.5871887207031,297.4223327636719,285.1467590332031,1.0,0.3561644256114959,1.0,1.0,0.0,1.0,-1.8503957986831665,1.8503930568695068,2.7456649149826262e-06,1.4114148616790771,0.7865592837333679,0.7865592837333679,0.0,61.918888092041016,85.0,13871.71875,-0.0,556.4888305664062,1.0,283.1499938964844,284.6097717285156,289.40948486328125,290.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,19662.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370379090309143,1.0,0.0,0.0,2.259904623031616,2.2599148750305176,3.40779592988838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.181640625,0.0,391.054931640625,1895.4371337890625,0.0,634.6128540039062,0.5715808272361755,1.0,0.0,3.0,1.0,0.0
12127680,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.9990000128746032,0.4939899742603302,0.3543981313705444,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7630224227905273,0.1745570003986358,0.1657850891351699,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.8162925839424133,0.2129865884780883,0.1495397537946701,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.7087486982345581,0.138156920671463,0.1315220147371292,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.7482107877731323,0.1638750433921814,0.7403979897499084,285.1415100097656,285.9483947753906,292.5899963378906,286.3616943359375,292.5871887207031,297.4223327636719,285.1467590332031,1.0,0.3561644256114959,1.0,1.0,0.0,1.0,-1.8503957986831665,1.8503930568695068,2.7456649149826262e-06,1.4114148616790771,0.7865592837333679,0.7865592837333679,0.0,61.918888092041016,85.0,13871.71875,-0.0,556.4888305664062,1.0,283.1499938964844,284.6097717285156,289.40948486328125,290.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,19662.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370379090309143,1.0,0.0,0.0,2.259904623031616,2.2599148750305176,3.40779592988838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.181640625,0.0,391.054931640625,1895.4371337890625,0.0,634.6128540039062,0.5715808272361755,1.0,0.0,3.0,1.0,0.0
12127740,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9990000128746032,0.4958122372627258,0.3695374727249145,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7580038905143738,0.178332582116127,0.1694379895925521,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.8079972863197327,0.2151347398757934,0.1511017233133316,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7041921019554138,0.1413634568452835,0.1346465349197387,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.7415309548377991,0.1660062074661255,0.7504124641418457,285.21734619140625,285.9179992675781,292.6833190917969,286.387451171875,292.6805725097656,297.4109191894531,285.2223205566406,1.0,0.3653241991996765,1.0,1.0,0.0,1.0,-1.8906170129776,1.8906141519546509,2.863770987460157e-06,1.4426041841506958,0.7781272530555725,0.7781272530555725,0.0,66.1982650756836,88.0,14210.4619140625,-0.0,598.6171264648438,1.0,283.1499938964844,284.68243408203125,289.4326171875,290.417236328125,293.1499938964844,293.1499938964844,283.1499938964844,19406.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461064577102661,1.0,0.0,0.0,2.205972909927368,2.2059829235076904,3.2470856581312546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.85107421875,0.0,366.7533874511719,1895.4371337890625,0.0,670.5518188476562,0.5594606399536133,1.0,0.0,3.0,1.0,0.0
12127800,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9990000128746032,0.4958122372627258,0.3695374727249145,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7580038905143738,0.178332582116127,0.1694379895925521,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.8079972863197327,0.2151347398757934,0.1511017233133316,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7041921019554138,0.1413634568452835,0.1346465349197387,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.7415309548377991,0.1660062074661255,0.7504124641418457,285.21734619140625,285.9179992675781,292.6833190917969,286.387451171875,292.6805725097656,297.4109191894531,285.2223205566406,1.0,0.3653241991996765,1.0,1.0,0.0,1.0,-1.8906170129776,1.8906141519546509,2.863770987460157e-06,1.4426041841506958,0.7781272530555725,0.7781272530555725,0.0,66.1982650756836,88.0,14210.4619140625,-0.0,598.6171264648438,1.0,283.1499938964844,284.68243408203125,289.4326171875,290.417236328125,293.1499938964844,293.1499938964844,283.1499938964844,19406.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461064577102661,1.0,0.0,0.0,2.205972909927368,2.2059829235076904,3.2470856581312546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.85107421875,0.0,366.7533874511719,1895.4371337890625,0.0,670.5518188476562,0.5594606399536133,1.0,0.0,3.0,1.0,0.0
12127860,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.9990000128746032,0.4978352785110473,0.382901668548584,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.754711389541626,0.1822739392518997,0.1732361763715744,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8012625575065613,0.2174410670995712,0.1527664810419082,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.7012811899185181,0.1447067707777023,0.1378897875547409,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.7365697026252747,0.1682755500078201,0.7609671950340271,285.2910461425781,285.8838806152344,292.77667236328125,286.41278076171875,292.7739562988281,297.4034118652344,285.2958068847656,1.0,0.3739933669567108,1.0,1.0,0.0,1.0,-1.929796576499939,1.9297935962677,2.98153213407204e-06,1.4729429483413696,0.7711312770843506,0.7711312770843506,0.0,70.20793914794922,91.0,14546.7255859375,-0.0,640.707275390625,1.0,283.1499938964844,284.7522277832031,289.4544372558594,290.4593200683594,293.1499938964844,293.1499938964844,283.1499938964844,19183.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544310212135315,1.0,0.0,0.0,2.160412549972534,2.1604220867156982,3.114345474841685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.193603515625,0.0,347.0235595703125,1895.4371337890625,0.0,705.3177490234375,0.5492330193519592,1.0,0.0,3.0,1.0,0.0
12127920,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.9990000128746032,0.4978352785110473,0.382901668548584,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.754711389541626,0.1822739392518997,0.1732361763715744,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8012625575065613,0.2174410670995712,0.1527664810419082,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.7012811899185181,0.1447067707777023,0.1378897875547409,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.7365697026252747,0.1682755500078201,0.7609671950340271,285.2910461425781,285.8838806152344,292.77667236328125,286.41278076171875,292.7739562988281,297.4034118652344,285.2958068847656,1.0,0.3739933669567108,1.0,1.0,0.0,1.0,-1.929796576499939,1.9297935962677,2.98153213407204e-06,1.4729429483413696,0.7711312770843506,0.7711312770843506,0.0,70.20793914794922,91.0,14546.7255859375,-0.0,640.707275390625,1.0,283.1499938964844,284.7522277832031,289.4544372558594,290.4593200683594,293.1499938964844,293.1499938964844,283.1499938964844,19183.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544310212135315,1.0,0.0,0.0,2.160412549972534,2.1604220867156982,3.114345474841685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.193603515625,0.0,347.0235595703125,1895.4371337890625,0.0,705.3177490234375,0.5492330193519592,1.0,0.0,3.0,1.0,0.0
12127980,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.9990000128746032,0.5000959634780884,0.3947682082653045,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7527595162391663,0.1863817572593689,0.1771814227104187,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.7960511445999146,0.2199031412601471,0.1545329689979553,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.6996856331825256,0.1481860876083374,0.1412518322467804,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.7329490184783936,0.1706954836845398,0.7721405625343323,285.3626403808594,285.84600830078125,292.8699951171875,286.4377136230469,292.8673400878906,297.3995056152344,285.3671569824219,1.0,0.3822846710681915,1.0,1.0,0.0,1.0,-1.9683634042739868,1.9683603048324585,3.1002689411252504e-06,1.5029280185699463,0.7655932307243347,0.7655932307243347,0.0,73.98603057861328,94.0,14884.173828125,-0.0,683.0908203125,1.0,283.1499938964844,284.8190612792969,289.476806640625,290.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562226414680481,1.0,0.0,0.0,2.122588634490967,2.122597932815552,3.006249471582123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.8544921875,0.0,331.1259155273437,1895.4371337890625,0.0,739.4766845703125,0.5407246947288513,1.0,0.0,3.0,1.0,0.0
12128040,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.9990000128746032,0.5000959634780884,0.3947682082653045,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7527595162391663,0.1863817572593689,0.1771814227104187,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.7960511445999146,0.2199031412601471,0.1545329689979553,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.6996856331825256,0.1481860876083374,0.1412518322467804,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.7329490184783936,0.1706954836845398,0.7721405625343323,285.3626403808594,285.84600830078125,292.8699951171875,286.4377136230469,292.8673400878906,297.3995056152344,285.3671569824219,1.0,0.3822846710681915,1.0,1.0,0.0,1.0,-1.9683634042739868,1.9683603048324585,3.1002689411252504e-06,1.5029280185699463,0.7655932307243347,0.7655932307243347,0.0,73.98603057861328,94.0,14884.173828125,-0.0,683.0908203125,1.0,283.1499938964844,284.8190612792969,289.476806640625,290.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562226414680481,1.0,0.0,0.0,2.122588634490967,2.122597932815552,3.006249471582123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.8544921875,0.0,331.1259155273437,1895.4371337890625,0.0,739.4766845703125,0.5407246947288513,1.0,0.0,3.0,1.0,0.0
12128100,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.9990000128746032,0.5013174414634705,0.4002220630645752,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.7521914839744568,0.1884974390268325,0.1792092770338058,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.7939282059669495,0.2211910784244537,0.1554538309574127,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.6992939114570618,0.1499758660793304,0.142977237701416,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.7315487861633301,0.1719623208045959,0.7779672145843506,285.3976135253906,285.8133239746094,292.9166564941406,286.45001220703125,292.9140319824219,297.39874267578125,285.4020690917969,1.0,0.3863184452056885,1.0,1.0,0.0,1.0,-1.987524390220642,1.987521290779113,3.160269670843263e-06,1.5178534984588623,0.7635005116462708,0.7635005116462708,0.0,75.79977416992188,94.0,15053.8408203125,-0.0,704.4916381835938,1.0,283.1499938964844,284.8514099121094,289.4883728027344,290.52313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18894.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660222172737122,1.0,0.0,0.0,2.1061856746673584,2.106194972991944,2.959965854643088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.850341796875,0.0,324.39910888671875,1895.4371337890625,0.0,756.6884765625,0.5370419025421143,1.0,0.0,3.0,1.0,0.0
12128160,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.9990000128746032,0.5026004314422607,0.4053855836391449,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.7518636584281921,0.1906561404466629,0.181275874376297,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.7920917868614197,0.2225182205438614,0.1564007401466369,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.6991426944732666,0.1518003493547439,0.14473357796669,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.7303906083106995,0.1732686907052993,0.7839624285697937,285.4318542480469,285.8044128417969,292.9633483886719,286.46221923828125,292.9607238769531,297.3987121582031,285.4361572265625,1.0,0.3902890980243683,1.0,1.0,0.0,1.0,-2.0066542625427246,2.0066511631011963,3.220782673452049e-06,1.5327374935150146,0.7615596652030945,0.7615596652030945,0.0,77.56619262695312,97.0,15226.162109375,-0.0,726.0746459960938,1.0,283.1499938964844,284.88262939453125,289.5002136230469,290.54510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18787.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697987079620361,1.0,0.0,0.0,2.092299699783325,2.092308759689331,2.921064492511505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.115966796875,0.0,318.631103515625,1895.4371337890625,0.0,774.1973876953125,0.5338681936264038,1.0,0.0,3.0,1.0,0.0
12128220,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.9990000128746032,0.5053205490112305,0.4150170385837555,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.7517711520195007,0.1950871795415878,0.1855118721723556,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.789104163646698,0.2252746373414993,0.1583628952503204,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.6994032859802246,0.1555403918027877,0.1483280807733535,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.7286503911018372,0.1759857088327407,0.7963992357254028,285.4986267089844,285.7590637207031,293.0566711425781,286.4862976074219,293.0541076660156,297.3996887207031,285.502685546875,1.0,0.3980915248394012,1.0,1.0,0.0,1.0,-2.044919729232788,2.0449163913726807,3.3436992907809326e-06,1.5624996423721311,0.7589876651763916,0.7589876651763916,0.0,80.99390411376953,85.0,15575.083984375,-0.0,769.9849243164062,1.0,283.1499938964844,284.9427795410156,289.5243225097656,290.58984375,293.1499938964844,293.1499938964844,283.1499938964844,18600.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773906707763672,1.0,0.0,0.0,2.069085597991944,2.069094657897949,2.856605760825915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.993408203125,0.0,309.10845947265625,1895.4371337890625,0.0,810.5838623046875,0.5285518765449524,1.0,0.0,3.0,1.0,0.0
12128280,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.9990000128746032,0.5053205490112305,0.4150170385837555,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.7517711520195007,0.1950871795415878,0.1855118721723556,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.789104163646698,0.2252746373414993,0.1583628952503204,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.6994032859802246,0.1555403918027877,0.1483280807733535,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.7286503911018372,0.1759857088327407,0.7963992357254028,285.4986267089844,285.7590637207031,293.0566711425781,286.4862976074219,293.0541076660156,297.3996887207031,285.502685546875,1.0,0.3980915248394012,1.0,1.0,0.0,1.0,-2.044919729232788,2.0449163913726807,3.3436992907809326e-06,1.5624996423721311,0.7589876651763916,0.7589876651763916,0.0,80.99390411376953,85.0,15575.083984375,-0.0,769.9849243164062,1.0,283.1499938964844,284.9427795410156,289.5243225097656,290.58984375,293.1499938964844,293.1499938964844,283.1499938964844,18600.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773906707763672,1.0,0.0,0.0,2.069085597991944,2.069094657897949,2.856605760825915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.993408203125,0.0,309.10845947265625,1895.4371337890625,0.0,810.5838623046875,0.5285518765449524,1.0,0.0,3.0,1.0,0.0
12128340,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.9990000128746032,0.50971519947052,0.4110163748264313,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.7596976161003113,0.199637308716774,0.1897433251142501,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.7950580716133118,0.2281302809715271,0.1603092551231384,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.7076976895332336,0.1593692749738693,0.1518888920545578,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.7343218922615051,0.1788281798362732,0.8088101744651794,285.5531616210937,285.7099914550781,293.1499938964844,286.50994873046875,293.1474914550781,297.406982421875,285.55584716796875,1.0,0.4000526666641235,1.0,1.0,0.0,1.0,-2.0667340755462646,2.066730499267578,3.415370883885771e-06,1.5797743797302246,0.7577444911003113,0.7577444911003113,0.0,80.65653991699219,88.0,15841.578125,-0.0,787.6055908203125,1.0,283.1499938964844,284.9902648925781,289.54742431640625,290.6320495605469,293.1499938964844,293.1499938964844,283.1499938964844,18423.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849308967590332,1.0,0.0,0.0,2.052764654159546,2.0527734756469727,2.811717365602817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.96240234375,0.0,302.337890625,1895.4371337890625,0.0,848.3350219726562,0.5247334241867065,1.0,0.0,3.0,1.0,0.0
12128400,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.9990000128746032,0.50971519947052,0.4110163748264313,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.7596976161003113,0.199637308716774,0.1897433251142501,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.7950580716133118,0.2281302809715271,0.1603092551231384,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.7076976895332336,0.1593692749738693,0.1518888920545578,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.7343218922615051,0.1788281798362732,0.8088101744651794,285.5531616210937,285.7099914550781,293.1499938964844,286.50994873046875,293.1474914550781,297.406982421875,285.55584716796875,1.0,0.4000526666641235,1.0,1.0,0.0,1.0,-2.0667340755462646,2.066730499267578,3.415370883885771e-06,1.5797743797302246,0.7577444911003113,0.7577444911003113,0.0,80.65653991699219,88.0,15841.578125,-0.0,787.6055908203125,1.0,283.1499938964844,284.9902648925781,289.54742431640625,290.6320495605469,293.1499938964844,293.1499938964844,283.1499938964844,18423.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849308967590332,1.0,0.0,0.0,2.052764654159546,2.0527734756469727,2.811717365602817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.96240234375,0.0,302.337890625,1895.4371337890625,0.0,848.3350219726562,0.5247334241867065,1.0,0.0,3.0,1.0,0.0
12128460,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.9990000128746032,0.51617431640625,0.409167617559433,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.7663525938987732,0.2039982974529266,0.1939291507005691,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.7995101809501648,0.2307773232460022,0.162206545472145,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.7142701148986816,0.16297647356987,0.1553757339715957,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.7387917637825012,0.1814995259046554,0.8210946321487427,285.601318359375,285.65313720703125,293.24853515625,286.5373840332031,293.24578857421875,297.42803955078125,285.6043701171875,1.0,0.4035748243331909,1.0,1.0,0.0,1.0,-2.0907557010650635,2.090752124786377,3.4946911000588443e-06,1.5984382629394531,0.7578617334365845,0.7578617334365845,0.0,80.91023254394531,91.0,16126.3603515625,-0.0,809.606689453125,1.0,283.1499938964844,285.0320739746094,289.5683288574219,290.6690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18255.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591184139251709,1.0,0.0,0.0,2.042882204055786,2.042891025543213,2.784710204650765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.23779296875,0.0,298.02850341796875,1895.4371337890625,0.0,880.8983154296875,0.5223170518875122,1.0,0.0,3.0,1.0,0.0
12128520,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.9990000128746032,0.51617431640625,0.409167617559433,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.7663525938987732,0.2039982974529266,0.1939291507005691,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.7995101809501648,0.2307773232460022,0.162206545472145,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.7142701148986816,0.16297647356987,0.1553757339715957,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.7387917637825012,0.1814995259046554,0.8210946321487427,285.601318359375,285.65313720703125,293.24853515625,286.5373840332031,293.24578857421875,297.42803955078125,285.6043701171875,1.0,0.4035748243331909,1.0,1.0,0.0,1.0,-2.0907557010650635,2.090752124786377,3.4946911000588443e-06,1.5984382629394531,0.7578617334365845,0.7578617334365845,0.0,80.91023254394531,91.0,16126.3603515625,-0.0,809.606689453125,1.0,283.1499938964844,285.0320739746094,289.5683288574219,290.6690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18255.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591184139251709,1.0,0.0,0.0,2.042882204055786,2.042891025543213,2.784710204650765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.23779296875,0.0,298.02850341796875,1895.4371337890625,0.0,880.8983154296875,0.5223170518875122,1.0,0.0,3.0,1.0,0.0
12128580,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.9990000128746032,0.5220999717712402,0.4111397266387939,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7701841592788696,0.2079886794090271,0.1977868825197219,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.8009834885597229,0.2330680936574936,0.1638659685850143,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.7177550792694092,0.1661590039730072,0.1584881693124771,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.7406625151634216,0.1837767362594604,0.8317712545394897,285.6510009765625,285.5843505859375,293.3570556640625,286.5723876953125,293.35406494140625,297.4423217773437,285.6539611816406,1.0,0.407919704914093,1.0,1.0,0.0,1.0,-2.1163127422332764,2.11630916595459,3.580290467652958e-06,1.6183730363845823,0.7596462368965149,0.7596462368965149,0.0,82.15148162841797,94.0,16450.21484375,-0.0,836.9912109375,1.0,283.1499938964844,285.07305908203125,289.5972595214844,290.71435546875,293.1499938964844,293.1499938964844,283.1499938964844,18078.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961012840270996,1.0,0.0,0.0,2.039931535720825,2.039940357208252,2.7766719767896575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.641845703125,0.0,296.2181091308594,1895.4371337890625,0.0,907.3241577148438,0.5213754773139954,1.0,0.0,3.0,1.0,0.0
12128640,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.9990000128746032,0.5220999717712402,0.4111397266387939,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7701841592788696,0.2079886794090271,0.1977868825197219,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.8009834885597229,0.2330680936574936,0.1638659685850143,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.7177550792694092,0.1661590039730072,0.1584881693124771,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.7406625151634216,0.1837767362594604,0.8317712545394897,285.6510009765625,285.5843505859375,293.3570556640625,286.5723876953125,293.35406494140625,297.4423217773437,285.6539611816406,1.0,0.407919704914093,1.0,1.0,0.0,1.0,-2.1163127422332764,2.11630916595459,3.580290467652958e-06,1.6183730363845823,0.7596462368965149,0.7596462368965149,0.0,82.15148162841797,94.0,16450.21484375,-0.0,836.9912109375,1.0,283.1499938964844,285.07305908203125,289.5972595214844,290.71435546875,293.1499938964844,293.1499938964844,283.1499938964844,18078.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961012840270996,1.0,0.0,0.0,2.039931535720825,2.039940357208252,2.7766719767896575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.641845703125,0.0,296.2181091308594,1895.4371337890625,0.0,907.3241577148438,0.5213754773139954,1.0,0.0,3.0,1.0,0.0
12128700,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.9990000128746032,0.5247505307197571,0.4130479693412781,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.7713937759399414,0.2099032402038574,0.1996336579322815,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67498779296875,0.8010078072547913,0.2341415286064148,0.1646411269903183,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67431640625,0.7187843322753906,0.1676469296216964,0.1599411368370056,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.7409437894821167,0.1848159879446029,0.8366473317146301,285.6754150390625,285.53814697265625,293.4148254394531,286.5924987792969,293.4117431640625,297.4463806152344,285.6783447265625,1.0,0.4103161692619324,1.0,1.0,0.0,1.0,-2.129355430603028,2.129351854324341,3.624360033427365e-06,1.6285170316696167,0.7612707614898682,0.7612707614898682,0.0,83.00955200195312,94.0,16623.70703125,-0.0,852.0059204101562,1.0,283.1499938964844,285.092529296875,289.6161193847656,290.74188232421875,293.1499938964844,293.1499938964844,283.1499938964844,17993.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983872413635254,1.0,0.0,0.0,2.0409910678863525,2.04099988937378,2.779557348731032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.01416015625,0.0,296.2452392578125,1895.4371337890625,0.0,919.8596801757812,0.5214554667472839,1.0,0.0,3.0,1.0,0.0
12128760,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.9990000128746032,0.5271897912025452,0.4154289662837982,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7722484469413757,0.2117819935083389,0.2014451026916504,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.8006824851036072,0.2351841032505035,0.1653940379619598,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.7194647192955017,0.169083297252655,0.1613437384366989,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7408936619758606,0.1858035624027252,0.8412880897521973,285.6993408203125,285.503662109375,293.47479248046875,286.6142883300781,293.4716186523437,297.4485168457031,285.7021484375,1.0,0.4128295183181762,1.0,1.0,0.0,1.0,-2.14255428314209,2.142550468444824,3.669199941214174e-06,1.638749122619629,0.7632336616516113,0.7632336616516113,0.0,83.99248504638672,97.0,16806.107421875,-0.0,867.7840576171875,1.0,283.1499938964844,285.1109313964844,289.63787841796875,290.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,17891.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007400751113892,1.0,0.0,0.0,2.044352054595948,2.044360876083374,2.788719370983017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.627197265625,0.0,297.0374755859375,1895.4371337890625,0.0,932.9288940429688,0.5220040678977966,1.0,0.0,3.0,1.0,0.0
12128820,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.9990000128746032,0.5315538048744202,0.421178787946701,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.7732308506965637,0.2154726684093475,0.2050037533044815,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.799332320690155,0.2372107505798339,0.1668598353862762,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7201138734817505,0.1718468815088272,0.1640443801879882,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.7401140332221985,0.1876654922962188,0.8500618934631348,285.7456970214844,285.4111022949219,293.60107421875,286.6625061035156,293.59771728515625,297.4485778808594,285.74835205078125,1.0,0.4180985391139984,1.0,1.0,0.0,1.0,-2.169278144836426,2.16927456855774,3.760694198717829e-06,1.659340739250183,0.7687095403671265,0.7687095403671265,0.0,86.22869873046875,100.0,17193.189453125,-0.0,901.169189453125,1.0,283.1499938964844,285.14501953125,289.6883850097656,290.8441162109375,293.1499938964844,293.1499938964844,283.1499938964844,17696.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058853268623352,1.0,0.0,0.0,2.05627965927124,2.056288480758667,2.821355167270667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.7353515625,0.0,300.5622863769531,1895.4371337890625,0.0,962.0641479492188,0.5242425799369812,1.0,0.0,3.0,1.0,0.0
12128880,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.9990000128746032,0.5315538048744202,0.421178787946701,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.7732308506965637,0.2154726684093475,0.2050037533044815,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.799332320690155,0.2372107505798339,0.1668598353862762,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7201138734817505,0.1718468815088272,0.1640443801879882,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.7401140332221985,0.1876654922962188,0.8500618934631348,285.7456970214844,285.4111022949219,293.60107421875,286.6625061035156,293.59771728515625,297.4485778808594,285.74835205078125,1.0,0.4180985391139984,1.0,1.0,0.0,1.0,-2.169278144836426,2.16927456855774,3.760694198717829e-06,1.659340739250183,0.7687095403671265,0.7687095403671265,0.0,86.22869873046875,100.0,17193.189453125,-0.0,901.169189453125,1.0,283.1499938964844,285.14501953125,289.6883850097656,290.8441162109375,293.1499938964844,293.1499938964844,283.1499938964844,17696.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058853268623352,1.0,0.0,0.0,2.05627965927124,2.056288480758667,2.821355167270667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.7353515625,0.0,300.5622863769531,1895.4371337890625,0.0,962.0641479492188,0.5242425799369812,1.0,0.0,3.0,1.0,0.0
12128940,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78973388671875,0.9990000128746032,0.5353224873542786,0.4278962016105652,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.7735254168510437,0.2191050499677658,0.2085082530975341,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.7973368167877197,0.2391842603683471,0.1682904362678527,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7200822830200195,0.1744967997074127,0.16663758456707,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.7386888265609741,0.1894050240516662,0.8582935333251953,285.7893981933594,285.3067321777344,293.7351989746094,286.7164001464844,293.731689453125,297.4442443847656,285.7918701171875,1.0,0.4235979616641998,1.0,1.0,0.0,1.0,-2.196277618408203,2.1962735652923584,3.8541197682206985e-06,1.6799988746643066,0.7761906981468201,0.7761906981468201,0.0,88.74430084228516,103.0,17610.732421875,-0.0,936.6057739257812,1.0,283.1499938964844,285.1746826171875,289.7463073730469,290.92529296875,293.1499938964844,293.1499938964844,283.1499938964844,17493.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118583083152771,1.0,0.0,0.0,2.0759875774383545,2.075996398925781,2.87569548618194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.323974609375,0.0,306.9728088378906,1895.4371337890625,0.0,996.813720703125,0.528158962726593,1.0,0.0,3.0,1.0,0.0
12129000,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78973388671875,0.9990000128746032,0.5353224873542786,0.4278962016105652,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.7735254168510437,0.2191050499677658,0.2085082530975341,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.7973368167877197,0.2391842603683471,0.1682904362678527,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7200822830200195,0.1744967997074127,0.16663758456707,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.7386888265609741,0.1894050240516662,0.8582935333251953,285.7893981933594,285.3067321777344,293.7351989746094,286.7164001464844,293.731689453125,297.4442443847656,285.7918701171875,1.0,0.4235979616641998,1.0,1.0,0.0,1.0,-2.196277618408203,2.1962735652923584,3.8541197682206985e-06,1.6799988746643066,0.7761906981468201,0.7761906981468201,0.0,88.74430084228516,103.0,17610.732421875,-0.0,936.6057739257812,1.0,283.1499938964844,285.1746826171875,289.7463073730469,290.92529296875,293.1499938964844,293.1499938964844,283.1499938964844,17493.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118583083152771,1.0,0.0,0.0,2.0759875774383545,2.075996398925781,2.87569548618194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.323974609375,0.0,306.9728088378906,1895.4371337890625,0.0,996.813720703125,0.528158962726593,1.0,0.0,3.0,1.0,0.0
