time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129060,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.9990000128746032,0.5385702848434448,0.4352331757545471,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.7734020352363586,0.222704529762268,0.2119833976030349,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.7949835062026978,0.241140991449356,0.1697082072496414,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.7196323275566101,0.1770749688148498,0.169159784913063,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.736865222454071,0.1910451650619506,0.866089403629303,285.82977294921875,285.1907653808594,293.8764038085937,286.7753601074219,293.8727722167969,297.4365539550781,285.83203125,1.0,0.4292358160018921,1.0,1.0,0.0,1.0,-2.223362445831299,2.223358392715454,3.949098299926845e-06,1.7007354497909546,0.7858368158340454,0.7858368158340454,0.0,91.46161651611328,106.0,18057.806640625,-0.0,973.6751098632812,1.0,283.1499938964844,285.19927978515625,289.8094482421875,291.0141296386719,293.1499938964844,293.1499938964844,283.1499938964844,17285.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187072396278381,1.0,0.0,0.0,2.1038126945495605,2.103821516036988,2.953299542696186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.80126953125,0.0,316.5495910644531,1895.4371337890625,0.0,1037.8577880859375,0.5338460206985474,1.0,0.0,3.0,1.0,0.0
12129120,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.9990000128746032,0.5385702848434448,0.4352331757545471,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.7734020352363586,0.222704529762268,0.2119833976030349,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.7949835062026978,0.241140991449356,0.1697082072496414,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.7196323275566101,0.1770749688148498,0.169159784913063,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.736865222454071,0.1910451650619506,0.866089403629303,285.82977294921875,285.1907653808594,293.8764038085937,286.7753601074219,293.8727722167969,297.4365539550781,285.83203125,1.0,0.4292358160018921,1.0,1.0,0.0,1.0,-2.223362445831299,2.223358392715454,3.949098299926845e-06,1.7007354497909546,0.7858368158340454,0.7858368158340454,0.0,91.46161651611328,106.0,18057.806640625,-0.0,973.6751098632812,1.0,283.1499938964844,285.19927978515625,289.8094482421875,291.0141296386719,293.1499938964844,293.1499938964844,283.1499938964844,17285.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187072396278381,1.0,0.0,0.0,2.1038126945495605,2.103821516036988,2.953299542696186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.80126953125,0.0,316.5495910644531,1895.4371337890625,0.0,1037.8577880859375,0.5338460206985474,1.0,0.0,3.0,1.0,0.0
12129180,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.9990000128746032,0.5414016246795654,0.442925214767456,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.7730526328086853,0.2262829095125198,0.2154415100812912,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.7924699783325195,0.2430837452411651,0.171121597290039,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.7189494967460632,0.1795990020036697,0.1716343909502029,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.7348231673240662,0.1926036477088928,0.8735287189483643,285.8666687011719,285.0633850097656,294.0240173339844,286.8387756347656,294.020263671875,297.4269714355469,285.8686828613281,1.0,0.4349385797977447,1.0,1.0,0.0,1.0,-2.250363349914551,2.250359296798706,4.045250079798279e-06,1.7215465307235718,0.7976872324943542,0.7976872324943542,0.0,94.31920623779295,94.0,18532.505859375,-0.0,1012.0086059570312,1.0,283.1499938964844,285.2187194824219,289.8763122558594,291.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17076.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262351274490356,1.0,0.0,0.0,2.139472246170044,2.13948130607605,3.054265107493848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.717529296875,0.0,329.4115905761719,1895.4371337890625,0.0,1084.4083251953125,0.5412663817405701,1.0,0.0,3.0,1.0,0.0
12129240,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.9990000128746032,0.5414016246795654,0.442925214767456,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.7730526328086853,0.2262829095125198,0.2154415100812912,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.7924699783325195,0.2430837452411651,0.171121597290039,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.7189494967460632,0.1795990020036697,0.1716343909502029,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.7348231673240662,0.1926036477088928,0.8735287189483643,285.8666687011719,285.0633850097656,294.0240173339844,286.8387756347656,294.020263671875,297.4269714355469,285.8686828613281,1.0,0.4349385797977447,1.0,1.0,0.0,1.0,-2.250363349914551,2.250359296798706,4.045250079798279e-06,1.7215465307235718,0.7976872324943542,0.7976872324943542,0.0,94.31920623779295,94.0,18532.505859375,-0.0,1012.0086059570312,1.0,283.1499938964844,285.2187194824219,289.8763122558594,291.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17076.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262351274490356,1.0,0.0,0.0,2.139472246170044,2.13948130607605,3.054265107493848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.717529296875,0.0,329.4115905761719,1895.4371337890625,0.0,1084.4083251953125,0.5412663817405701,1.0,0.0,3.0,1.0,0.0
12129300,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814697265625,0.9990000128746032,0.5429760217666626,0.4421415328979492,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.775539755821228,0.2280522882938385,0.2171113491058349,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.7940044403076172,0.2440332323312759,0.1717841625213623,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.720890998840332,0.1808279156684875,0.1728000938892364,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7360949516296387,0.1933424621820449,0.8768713474273682,285.8812866210937,284.9949951171875,294.1000061035156,286.8719787597656,294.0962219238281,297.42340087890625,285.88250732421875,1.0,0.4355455636978149,1.0,1.0,0.0,1.0,-2.25765347480774,2.2576494216918945,4.071749117429135e-06,1.7273563146591189,0.8044309616088867,0.8044309616088867,0.0,94.35467529296876,94.0,18745.46484375,-0.0,1019.6631469726562,1.0,283.1499938964844,285.22393798828125,289.9107971191406,291.1572265625,293.1499938964844,293.1499938964844,283.1499938964844,16974.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301855444908142,1.0,0.0,0.0,2.160141944885254,2.16015100479126,3.1135650147007254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.935791015625,0.0,337.1304016113281,1895.4371337890625,0.0,1109.4239501953125,0.5456134676933289,1.0,0.0,3.0,1.0,0.0
12129360,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.9990000128746032,0.5453056693077087,0.4381015002727508,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.7799317836761475,0.2298064231872558,0.2187310755252838,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.797500729560852,0.2449627667665481,0.1724073886871338,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.7244018912315369,0.1820332407951355,0.1739072203636169,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88970947265625,0.73899245262146,0.194057434797287,0.8799248337745667,285.8899841308594,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.42529296875,285.8907470703125,1.0,0.4350139796733856,1.0,1.0,0.0,1.0,-2.2604992389678955,2.260494947433472,4.082069153810153e-06,1.72959566116333,0.8112925291061401,0.8112925291061401,0.0,93.39383697509766,97.0,18932.205078125,-0.0,1018.9086303710938,1.0,283.1499938964844,285.2239074707031,289.9449462890625,291.2042541503906,293.1499938964844,293.1499938964844,283.1499938964844,16884.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340864300727844,1.0,0.0,0.0,2.182480573654175,2.18248987197876,3.178294605277188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.65234375,0.0,345.7178039550781,1895.4371337890625,0.0,1134.5145263671875,0.5503506660461426,1.0,0.0,3.0,1.0,0.0
12129420,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.9990000128746032,0.5509005188941956,0.4360433220863342,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7851822376251221,0.2333204895257949,0.2220215201377868,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8008065223693848,0.2468086928129196,0.1736796498298645,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7283365726470947,0.1844243705272674,0.1761498749256134,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.7417242527008057,0.1954795718193054,0.8862016201019287,285.9090881347656,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4364013671875,285.910400390625,1.0,0.4368879795074463,1.0,1.0,0.0,1.0,-2.273731470108032,2.2737271785736084,4.130002707825042e-06,1.739871621131897,0.8241977095603943,0.8241977095603943,0.0,93.28983306884766,100.0,19354.416015625,-0.0,1032.2816162109375,1.0,283.1499938964844,285.2257995605469,290.0125427246094,291.2964782714844,293.1499938964844,293.1499938964844,283.1499938964844,16803.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412911415100098,1.0,0.0,0.0,2.2281956672668457,2.2282052040100098,3.3128367249446455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.23583984375,0.0,364.26666259765625,1895.4371337890625,0.0,1181.8482666015625,0.5602430105209351,1.0,0.0,3.0,1.0,0.0
12129480,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.9990000128746032,0.5509005188941956,0.4360433220863342,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7851822376251221,0.2333204895257949,0.2220215201377868,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8008065223693848,0.2468086928129196,0.1736796498298645,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7283365726470947,0.1844243705272674,0.1761498749256134,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.7417242527008057,0.1954795718193054,0.8862016201019287,285.9090881347656,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4364013671875,285.910400390625,1.0,0.4368879795074463,1.0,1.0,0.0,1.0,-2.273731470108032,2.2737271785736084,4.130002707825042e-06,1.739871621131897,0.8241977095603943,0.8241977095603943,0.0,93.28983306884766,100.0,19354.416015625,-0.0,1032.2816162109375,1.0,283.1499938964844,285.2257995605469,290.0125427246094,291.2964782714844,293.1499938964844,293.1499938964844,283.1499938964844,16803.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412911415100098,1.0,0.0,0.0,2.2281956672668457,2.2282052040100098,3.3128367249446455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.23583984375,0.0,364.26666259765625,1895.4371337890625,0.0,1181.8482666015625,0.5602430105209351,1.0,0.0,3.0,1.0,0.0
12129540,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.9990000128746032,0.5561873912811279,0.4371315836906433,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.788526177406311,0.2368464022874832,0.2253535240888595,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.8021456003189087,0.248639702796936,0.1749642193317413,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.7306228876113892,0.1867831945419311,0.1783947348594665,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.7428107261657715,0.1968876868486404,0.8925688862800598,285.9333801269531,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4418640136719,285.934814453125,1.0,0.4398031532764435,1.0,1.0,0.0,1.0,-2.2909281253814697,2.290923833847046,4.192754659015918e-06,1.7532334327697754,0.8374781608581543,0.8374781608581543,0.0,94.1339874267578,103.0,19818.982421875,-0.0,1053.6761474609375,1.0,283.1499938964844,285.2313232421875,290.08428955078125,291.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,16756.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481468081474304,1.0,0.0,0.0,2.2754147052764893,2.2754244804382324,3.4547329619272205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.328857421875,0.0,384.341064453125,1895.4371337890625,0.0,1228.0540771484375,0.5705703496932983,1.0,0.0,3.0,1.0,0.0
12129600,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.9990000128746032,0.5561873912811279,0.4371315836906433,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.788526177406311,0.2368464022874832,0.2253535240888595,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.8021456003189087,0.248639702796936,0.1749642193317413,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.7306228876113892,0.1867831945419311,0.1783947348594665,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.7428107261657715,0.1968876868486404,0.8925688862800598,285.9333801269531,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4418640136719,285.934814453125,1.0,0.4398031532764435,1.0,1.0,0.0,1.0,-2.2909281253814697,2.290923833847046,4.192754659015918e-06,1.7532334327697754,0.8374781608581543,0.8374781608581543,0.0,94.1339874267578,103.0,19818.982421875,-0.0,1053.6761474609375,1.0,283.1499938964844,285.2313232421875,290.08428955078125,291.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,16756.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481468081474304,1.0,0.0,0.0,2.2754147052764893,2.2754244804382324,3.4547329619272205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.328857421875,0.0,384.341064453125,1895.4371337890625,0.0,1228.0540771484375,0.5705703496932983,1.0,0.0,3.0,1.0,0.0
12129660,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.9990000128746032,0.5609463453292847,0.4401642084121704,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7906738519668579,0.2403939217329025,0.2287233620882034,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.802269458770752,0.2504638731479645,0.1762574762105941,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.7318754196166992,0.1891163885593414,0.1806336790323257,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7428634762763977,0.1982785314321518,0.8989642858505249,285.96044921875,284.95001220703125,294.66424560546875,287.1250915527344,294.6601867675781,297.4434509277344,285.9620056152344,1.0,0.443469226360321,1.0,1.0,0.0,1.0,-2.310544490814209,2.310540199279785,4.265039933670778e-06,1.7685273885726929,0.8511412143707275,0.8511412143707275,0.0,95.57245635986328,106.0,20311.849609375,-0.0,1080.2977294921875,1.0,283.1499938964844,285.2388610839844,290.16064453125,291.4992980957031,293.1499938964844,293.1499938964844,283.1499938964844,16729.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552468538284302,1.0,0.0,0.0,2.323394775390625,2.323404788970948,3.6019642379869765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.18115234375,0.0,405.6430358886719,1895.4371337890625,0.0,1277.0675048828125,0.5811389684677124,1.0,0.0,3.0,1.0,0.0
12129720,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.9990000128746032,0.5609463453292847,0.4401642084121704,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7906738519668579,0.2403939217329025,0.2287233620882034,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.802269458770752,0.2504638731479645,0.1762574762105941,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.7318754196166992,0.1891163885593414,0.1806336790323257,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7428634762763977,0.1982785314321518,0.8989642858505249,285.96044921875,284.95001220703125,294.66424560546875,287.1250915527344,294.6601867675781,297.4434509277344,285.9620056152344,1.0,0.443469226360321,1.0,1.0,0.0,1.0,-2.310544490814209,2.310540199279785,4.265039933670778e-06,1.7685273885726929,0.8511412143707275,0.8511412143707275,0.0,95.57245635986328,106.0,20311.849609375,-0.0,1080.2977294921875,1.0,283.1499938964844,285.2388610839844,290.16064453125,291.4992980957031,293.1499938964844,293.1499938964844,283.1499938964844,16729.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552468538284302,1.0,0.0,0.0,2.323394775390625,2.323404788970948,3.6019642379869765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.18115234375,0.0,405.6430358886719,1895.4371337890625,0.0,1277.0675048828125,0.5811389684677124,1.0,0.0,3.0,1.0,0.0
12129780,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.9990000128746032,0.5651950836181641,0.4446327984333038,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.7919470071792603,0.2439667135477066,0.2321310937404632,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.8015150427818298,0.2522839605808258,0.1775585412979126,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7323666214942932,0.1914261728525161,0.182865098118782,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7421473264694214,0.1996381729841232,0.9053043723106384,285.9898376464844,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4421691894531,285.99151611328125,1.0,0.4476722478866577,1.0,1.0,0.0,1.0,-2.3318660259246826,2.331861734390259,4.344162334746216e-06,1.785045504570007,0.8652154803276062,0.8652154803276062,0.0,97.45352935791016,109.0,20827.146484375,-0.0,1110.9515380859375,1.0,283.1499938964844,285.2481384277344,290.23974609375,291.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,16717.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628385782241821,1.0,0.0,0.0,2.371617078781128,2.3716273307800293,3.753033865905309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.08154296875,0.0,427.9602661132813,1895.4371337890625,0.0,1330.73828125,0.5918199419975281,1.0,0.0,3.0,1.0,0.0
12129840,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.9990000128746032,0.5651950836181641,0.4446327984333038,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.7919470071792603,0.2439667135477066,0.2321310937404632,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.8015150427818298,0.2522839605808258,0.1775585412979126,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7323666214942932,0.1914261728525161,0.182865098118782,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7421473264694214,0.1996381729841232,0.9053043723106384,285.9898376464844,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4421691894531,285.99151611328125,1.0,0.4476722478866577,1.0,1.0,0.0,1.0,-2.3318660259246826,2.331861734390259,4.344162334746216e-06,1.785045504570007,0.8652154803276062,0.8652154803276062,0.0,97.45352935791016,109.0,20827.146484375,-0.0,1110.9515380859375,1.0,283.1499938964844,285.2481384277344,290.23974609375,291.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,16717.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628385782241821,1.0,0.0,0.0,2.371617078781128,2.3716273307800293,3.753033865905309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.08154296875,0.0,427.9602661132813,1895.4371337890625,0.0,1330.73828125,0.5918199419975281,1.0,0.0,3.0,1.0,0.0
12129900,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.9990000128746032,0.5671449899673462,0.447285383939743,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.792334258556366,0.245763286948204,0.2338487803936004,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.8008896112442017,0.253192663192749,0.178211435675621,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.732392430305481,0.1925724893808365,0.1839770823717117,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7415672540664673,0.2003041058778762,0.9084356427192688,286.0052795410156,284.95001220703125,294.91851806640625,287.2406005859375,294.9144287109375,297.4406433105469,286.00701904296875,1.0,0.4499256014823913,1.0,1.0,0.0,1.0,-2.34299898147583,2.3429946899414062,4.385679403640097e-06,1.7936135530471802,0.872416079044342,0.872416079044342,0.0,98.52559661865234,109.0,21091.720703125,-0.0,1127.5150146484375,1.0,283.1499938964844,285.2533874511719,290.2796936035156,291.6645202636719,293.1499938964844,293.1499938964844,283.1499938964844,16716.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668227314949036,1.0,0.0,0.0,2.395692110061645,2.395702600479126,3.829617298833909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.087890625,0.0,439.44342041015625,1895.4371337890625,0.0,1359.412109375,0.5971713662147522,1.0,0.0,3.0,1.0,0.0
12129960,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.9990000128746032,0.5689862370491028,0.4501645863056183,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.7925902605056763,0.2475670576095581,0.2355757057666778,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.8001341819763184,0.2541003227233886,0.1788654923439026,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.7323005795478821,0.1937129646539688,0.185086041688919,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.7408691048622131,0.200960174202919,0.91153484582901,286.02117919921875,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.43865966796875,286.0229187011719,1.0,0.4522593021392822,1.0,1.0,0.0,1.0,-2.3543734550476074,2.3543689250946045,4.428268312040018e-06,1.8023439645767207,0.8797332644462585,0.8797332644462585,0.0,99.67138671875,112.0,21360.16015625,-0.0,1144.7860107421875,1.0,283.1499938964844,285.25897216796875,290.3197021484375,291.7206726074219,293.1499938964844,293.1499938964844,283.1499938964844,16717.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709150075912476,1.0,0.0,0.0,2.4196865558624268,2.4196972846984863,3.906713459400635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.3671875,0.0,451.1151428222656,1895.4371337890625,0.0,1389.218017578125,0.6025158166885376,1.0,0.0,3.0,1.0,0.0
12130020,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543212890625,0.9990000128746032,0.5723844766616821,0.4564302265644073,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.7928192019462585,0.2511965930461883,0.239055648446083,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05377197265625,0.7983445525169373,0.2559103667736053,0.1801748573780059,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.7318571209907532,0.1959768831729889,0.1872936934232711,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534973144531,0.7392169833183289,0.2022438198328018,0.9176328778266908,286.0540771484375,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.43365478515625,286.0558776855469,1.0,0.457104355096817,1.0,1.0,0.0,1.0,-2.3776376247406006,2.3776330947875977,4.51601135864621e-06,1.8201797008514404,0.8947189450263977,0.8947189450263977,0.0,102.13768768310548,115.0,21906.482421875,-0.0,1181.0712890625,1.0,283.1499938964844,285.2711181640625,290.3993530273437,291.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,16725.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793227791786194,1.0,0.0,0.0,2.46726393699646,2.4672751426696777,4.061857055148721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.51806640625,0.0,474.9368896484375,1895.4371337890625,0.0,1451.55029296875,0.6131436824798584,1.0,0.0,3.0,1.0,0.0
12130080,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543212890625,0.9990000128746032,0.5723844766616821,0.4564302265644073,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.7928192019462585,0.2511965930461883,0.239055648446083,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05377197265625,0.7983445525169373,0.2559103667736053,0.1801748573780059,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.7318571209907532,0.1959768831729889,0.1872936934232711,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534973144531,0.7392169833183289,0.2022438198328018,0.9176328778266908,286.0540771484375,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.43365478515625,286.0558776855469,1.0,0.457104355096817,1.0,1.0,0.0,1.0,-2.3776376247406006,2.3776330947875977,4.51601135864621e-06,1.8201797008514404,0.8947189450263977,0.8947189450263977,0.0,102.13768768310548,115.0,21906.482421875,-0.0,1181.0712890625,1.0,283.1499938964844,285.2711181640625,290.3993530273437,291.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,16725.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793227791786194,1.0,0.0,0.0,2.46726393699646,2.4672751426696777,4.061857055148721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.51806640625,0.0,474.9368896484375,1895.4371337890625,0.0,1451.55029296875,0.6131436824798584,1.0,0.0,3.0,1.0,0.0
12130140,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.9990000128746032,0.57546466588974,0.4631694853305816,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.79280024766922,0.2548554241657257,0.2425684183835983,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.7963127493858337,0.2577114701271057,0.1814824491739273,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7311776280403137,0.1982197016477584,0.1894871294498443,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.7373416423797607,0.2034933567047119,0.923603653907776,286.08819580078125,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4277648925781,286.0900573730469,1.0,0.4621089696884155,1.0,1.0,0.0,1.0,-2.401329278945923,2.401324510574341,4.60633327747928e-06,1.838365077972412,0.9101607203483582,0.9101607203483582,0.0,104.7815170288086,118.0,22462.291015625,0.0,1219.2261962890625,1.0,283.1499938964844,285.28436279296875,290.4781188964844,291.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,16743.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879038214683533,1.0,0.0,0.0,2.51406478881836,2.514075994491577,4.217414470986114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.22509765625,0.0,499.2691955566406,1895.4371337890625,0.0,1516.631103515625,0.6266337633132935,1.0,0.0,3.0,1.0,0.0
12130200,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.9990000128746032,0.57546466588974,0.4631694853305816,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.79280024766922,0.2548554241657257,0.2425684183835983,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.7963127493858337,0.2577114701271057,0.1814824491739273,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7311776280403137,0.1982197016477584,0.1894871294498443,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.7373416423797607,0.2034933567047119,0.923603653907776,286.08819580078125,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4277648925781,286.0900573730469,1.0,0.4621089696884155,1.0,1.0,0.0,1.0,-2.401329278945923,2.401324510574341,4.60633327747928e-06,1.838365077972412,0.9101607203483582,0.9101607203483582,0.0,104.7815170288086,118.0,22462.291015625,0.0,1219.2261962890625,1.0,283.1499938964844,285.28436279296875,290.4781188964844,291.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,16743.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879038214683533,1.0,0.0,0.0,2.51406478881836,2.514075994491577,4.217414470986114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.22509765625,0.0,499.2691955566406,1895.4371337890625,0.0,1516.631103515625,0.6266337633132935,1.0,0.0,3.0,1.0,0.0
12130260,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.9990000128746032,0.5781770348548889,0.4702580869197845,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7925894260406494,0.2585047483444214,0.2460900843143463,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7941026091575623,0.2594716250896454,0.1827740371227264,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.7303122282028198,0.2004122138023376,0.1916490197181701,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.7352972626686096,0.2046801447868347,0.929370939731598,286.1068420410156,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.42071533203125,286.1081237792969,1.0,0.4672052264213562,1.0,1.0,0.0,1.0,-2.4251554012298584,2.4251508712768555,4.698173597716959e-06,1.8566887378692627,0.9256994724273682,0.9256994724273682,0.0,107.5648193359375,106.0,23074.20703125,0.0,1258.7939453125,1.0,283.1499938964844,285.27734375,290.5577392578125,292.0631408691406,293.1499938964844,293.1499938964844,283.1499938964844,17211.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970101594924927,1.0,0.0,0.0,2.5924980640411377,2.5925099849700928,4.484667499582429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.95263671875,0.0,544.3223266601562,1895.4371337890625,0.0,1587.23828125,0.6453269720077515,1.0,0.0,3.0,1.0,0.0
12130320,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.9990000128746032,0.5781770348548889,0.4702580869197845,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7925894260406494,0.2585047483444214,0.2460900843143463,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7941026091575623,0.2594716250896454,0.1827740371227264,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.7303122282028198,0.2004122138023376,0.1916490197181701,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.7352972626686096,0.2046801447868347,0.929370939731598,286.1068420410156,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.42071533203125,286.1081237792969,1.0,0.4672052264213562,1.0,1.0,0.0,1.0,-2.4251554012298584,2.4251508712768555,4.698173597716959e-06,1.8566887378692627,0.9256994724273682,0.9256994724273682,0.0,107.5648193359375,106.0,23074.20703125,0.0,1258.7939453125,1.0,283.1499938964844,285.27734375,290.5577392578125,292.0631408691406,293.1499938964844,293.1499938964844,283.1499938964844,17211.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970101594924927,1.0,0.0,0.0,2.5924980640411377,2.5925099849700928,4.484667499582429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.95263671875,0.0,544.3223266601562,1895.4371337890625,0.0,1587.23828125,0.6453269720077515,1.0,0.0,3.0,1.0,0.0
12130380,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.9990000128746032,0.5817714929580688,0.4652211666107178,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.7992064952850342,0.2620767056941986,0.2494238913059234,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.7987327575683594,0.2611241340637207,0.1839054673910141,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.7350149750709534,0.202485904097557,0.193583145737648,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.7389000654220581,0.2057454586029052,0.9340192675590516,286.107421875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4179382324219,286.107421875,1.0,0.4668267965316772,1.0,1.0,0.0,1.0,-2.4323980808258057,2.4323935508728027,4.726943643618142e-06,1.8626147508621216,0.941141963005066,0.941141963005066,0.0,106.4359359741211,109.0,23588.17578125,0.0,1262.7642822265625,1.0,283.1499938964844,285.2515563964844,290.6343078613281,292.17559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17903.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706393837928772,1.0,0.0,0.0,2.685238838195801,2.685251474380493,4.81126392060105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.87841796875,0.0,601.76318359375,1895.4371337890625,0.0,1661.572998046875,0.6675117611885071,1.0,0.0,3.0,1.0,0.0
12130440,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.9990000128746032,0.5817714929580688,0.4652211666107178,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.7992064952850342,0.2620767056941986,0.2494238913059234,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.7987327575683594,0.2611241340637207,0.1839054673910141,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.7350149750709534,0.202485904097557,0.193583145737648,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.7389000654220581,0.2057454586029052,0.9340192675590516,286.107421875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4179382324219,286.107421875,1.0,0.4668267965316772,1.0,1.0,0.0,1.0,-2.4323980808258057,2.4323935508728027,4.726943643618142e-06,1.8626147508621216,0.941141963005066,0.941141963005066,0.0,106.4359359741211,109.0,23588.17578125,0.0,1262.7642822265625,1.0,283.1499938964844,285.2515563964844,290.6343078613281,292.17559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17903.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706393837928772,1.0,0.0,0.0,2.685238838195801,2.685251474380493,4.81126392060105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.87841796875,0.0,601.76318359375,1895.4371337890625,0.0,1661.572998046875,0.6675117611885071,1.0,0.0,3.0,1.0,0.0
12130500,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.9990000128746032,0.5843349099159241,0.4635540843009949,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.8020042777061462,0.2638477087020874,0.251076877117157,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.8005318641662598,0.261922538280487,0.1844527274370193,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.7369351983070374,0.2034926563501358,0.1945220530033111,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.7402787208557129,0.2062637060880661,0.936254858970642,286.10076904296875,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.42059326171875,286.10076904296875,1.0,0.4674009680747986,1.0,1.0,0.0,1.0,-2.436843156814575,2.4368386268615723,4.74406624562107e-06,1.865942358970642,0.9487460255622864,0.9487460255622864,0.0,106.12774658203124,109.0,23860.71875,0.0,1266.817138671875,1.0,283.1499938964844,285.2313232421875,290.6700744628906,292.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18421.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108202576637268,1.0,0.0,0.0,2.7432186603546143,2.743232011795044,5.021277615924191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.26953125,0.0,640.1084594726562,1895.4371337890625,0.0,1697.16845703125,0.6786759495735168,1.0,0.0,3.0,1.0,0.0
12130560,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017761230469,0.9990000128746032,0.5868494510650635,0.4630956053733825,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.8040892481803894,0.265615850687027,0.2527381181716919,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.8016159534454346,0.2627090513706207,0.1849993765354156,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.7382612228393555,0.2044824510812759,0.1954582631587982,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.7410714626312256,0.2067780494689941,0.9385380148887634,286.10174560546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.42291259765625,286.1020812988281,1.0,0.4682628512382507,1.0,1.0,0.0,1.0,-2.442811965942383,2.442807197570801,4.76734567200765e-06,1.8705366849899288,0.9564329385757446,0.9564329385757446,0.0,106.21046447753906,112.0,24120.41015625,0.0,1274.339111328125,1.0,283.1499938964844,285.2204284667969,290.7044982910156,292.2784729003906,293.1499938964844,293.1499938964844,283.1499938964844,18750.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149854898452759,1.0,0.0,0.0,2.7865090370178223,2.786522626876831,5.18100819135725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.96728515625,0.0,669.4227294921875,1895.4371337890625,0.0,1730.962890625,0.6917857527732849,1.0,0.0,3.0,1.0,0.0
12130620,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9990000128746032,0.5914892554283142,0.4641470611095428,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8070687651634216,0.2691471576690674,0.2560776174068451,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8026047348976135,0.2642522156238556,0.186087965965271,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.7399067282676697,0.2064165771007537,0.1973078697919845,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.7416754961013794,0.2077810168266296,0.9431208968162536,286.0992126464844,284.95001220703125,296.0357360839844,287.7330322265625,296.03192138671875,297.42529296875,286.099609375,1.0,0.4707309007644653,1.0,1.0,0.0,1.0,-2.4571220874786377,2.457117319107056,4.823365543416003e-06,1.8815343379974363,0.9717177748680116,0.9717177748680116,0.0,107.0011978149414,115.0,24687.451171875,0.0,1294.982666015625,1.0,283.1499938964844,285.1911315917969,290.7739562988281,292.38189697265625,293.1499938964844,293.1499938964844,283.1499938964844,19701.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231593728065491,1.0,0.0,0.0,2.8927485942840576,2.892763137817383,5.583605684478243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.1572265625,0.0,745.9464111328125,1895.4371337890625,0.0,1798.0941162109375,0.7172729969024658,1.0,0.0,3.0,1.0,0.0
12130680,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9990000128746032,0.5914892554283142,0.4641470611095428,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8070687651634216,0.2691471576690674,0.2560776174068451,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8026047348976135,0.2642522156238556,0.186087965965271,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.7399067282676697,0.2064165771007537,0.1973078697919845,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.7416754961013794,0.2077810168266296,0.9431208968162536,286.0992126464844,284.95001220703125,296.0357360839844,287.7330322265625,296.03192138671875,297.42529296875,286.099609375,1.0,0.4707309007644653,1.0,1.0,0.0,1.0,-2.4571220874786377,2.457117319107056,4.823365543416003e-06,1.8815343379974363,0.9717177748680116,0.9717177748680116,0.0,107.0011978149414,115.0,24687.451171875,0.0,1294.982666015625,1.0,283.1499938964844,285.1911315917969,290.7739562988281,292.38189697265625,293.1499938964844,293.1499938964844,283.1499938964844,19701.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231593728065491,1.0,0.0,0.0,2.8927485942840576,2.892763137817383,5.583605684478243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.1572265625,0.0,745.9464111328125,1895.4371337890625,0.0,1798.0941162109375,0.7172729969024658,1.0,0.0,3.0,1.0,0.0
12130740,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9990000128746032,0.5955002307891846,0.4672447144985199,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.8087947368621826,0.2726794481277466,0.2594379186630249,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.8023712038993835,0.265766978263855,0.1871707439422607,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.7405015230178833,0.2083107680082321,0.1991367042064666,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.741233766078949,0.2087360471487045,0.9476101398468018,286.0986328125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981201171875,297.4242248535156,286.09912109375,1.0,0.4739509224891662,1.0,1.0,0.0,1.0,-2.4737722873687744,2.4737672805786133,4.888927378488006e-06,1.894307017326355,0.9870085120201112,0.9870085120201112,0.0,108.44313049316406,118.0,25271.060546875,0.0,1321.468505859375,1.0,283.1499938964844,285.1636962890625,290.8426513671875,292.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,20723.189453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314246892929077,1.0,0.0,0.0,3.00123929977417,3.00125503540039,6.010278639223543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.30810546875,0.0,830.0884399414062,1895.4371337890625,0.0,1867.021484375,0.7433163523674011,1.0,0.0,3.0,1.0,0.0
12130800,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9990000128746032,0.5955002307891846,0.4672447144985199,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.8087947368621826,0.2726794481277466,0.2594379186630249,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.8023712038993835,0.265766978263855,0.1871707439422607,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.7405015230178833,0.2083107680082321,0.1991367042064666,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.741233766078949,0.2087360471487045,0.9476101398468018,286.0986328125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981201171875,297.4242248535156,286.09912109375,1.0,0.4739509224891662,1.0,1.0,0.0,1.0,-2.4737722873687744,2.4737672805786133,4.888927378488006e-06,1.894307017326355,0.9870085120201112,0.9870085120201112,0.0,108.44313049316406,118.0,25271.060546875,0.0,1321.468505859375,1.0,283.1499938964844,285.1636962890625,290.8426513671875,292.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,20723.189453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314246892929077,1.0,0.0,0.0,3.00123929977417,3.00125503540039,6.010278639223543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.30810546875,0.0,830.0884399414062,1895.4371337890625,0.0,1867.021484375,0.7433163523674011,1.0,0.0,3.0,1.0,0.0
12130860,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.9990000128746032,0.5989121794700623,0.4718098640441894,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.8096585869789124,0.2762177586555481,0.2628187239170074,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.8012809753417969,0.2672629654407501,0.1882508397102356,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7403514385223389,0.2101753503084182,0.2009518891572952,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7400375604629517,0.2096360921859741,0.951935052871704,286.1001281738281,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.42022705078125,286.1007385253906,1.0,0.4776936769485473,1.0,1.0,0.0,1.0,-2.4919941425323486,2.4919891357421875,4.961174909112742e-06,1.9082720279693604,1.0,1.0,0.0,110.36029815673828,121.0,25861.923828125,0.0,1352.25927734375,1.0,283.1499938964844,285.1385803222656,290.9085998535156,292.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,21814.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399411797523499,1.0,0.0,0.0,3.1098415851593018,3.109858274459839,6.453122409766365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.43017578125,0.0,920.7229614257812,1895.4371337890625,0.0,1939.0792236328125,0.7694027423858643,1.0,0.0,3.0,1.0,0.0
