time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130920,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.9990000128746032,0.5989121794700623,0.4718098640441894,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.8096585869789124,0.2762177586555481,0.2628187239170074,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.8012809753417969,0.2672629654407501,0.1882508397102356,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7403514385223389,0.2101753503084182,0.2009518891572952,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7400375604629517,0.2096360921859741,0.951935052871704,286.1001281738281,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.42022705078125,286.1007385253906,1.0,0.4776936769485473,1.0,1.0,0.0,1.0,-2.4919941425323486,2.4919891357421875,4.961174909112742e-06,1.9082720279693604,1.0,1.0,0.0,110.36029815673828,121.0,25861.923828125,0.0,1352.25927734375,1.0,283.1499938964844,285.1385803222656,290.9085998535156,292.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,21814.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399411797523499,1.0,0.0,0.0,3.1098415851593018,3.109858274459839,6.453122409766365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.43017578125,0.0,920.7229614257812,1895.4371337890625,0.0,1939.0792236328125,0.7694027423858643,1.0,0.0,3.0,1.0,0.0
12130980,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.9990000128746032,0.6018152236938477,0.477396547794342,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.8099514842033386,0.2797719836235046,0.2662227153778076,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7996237874031067,0.2687539160251617,0.1893329620361328,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7396986484527588,0.2120202928781509,0.2027572393417358,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7383285760879517,0.2104867994785308,0.9560825824737548,286.1068725585937,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4142150878906,286.1078186035156,1.0,0.481792151927948,1.0,1.0,0.0,1.0,-2.511249303817749,2.511244297027588,5.038105882704258e-06,1.923026204109192,1.0,1.0,0.0,112.62071990966795,124.0,26441.48828125,0.0,1386.23974609375,1.0,283.1499938964844,285.1204833984375,290.9698181152344,292.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,23192.71484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485733032226562,1.0,0.0,0.0,3.207744598388672,3.2077622413635254,6.865827231194999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.79931640625,0.0,1010.3372802734376,1895.4371337890625,0.0,2013.120849609375,0.7932850122451782,1.0,0.0,3.0,1.0,0.0
12131040,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.9990000128746032,0.6018152236938477,0.477396547794342,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.8099514842033386,0.2797719836235046,0.2662227153778076,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7996237874031067,0.2687539160251617,0.1893329620361328,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7396986484527588,0.2120202928781509,0.2027572393417358,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7383285760879517,0.2104867994785308,0.9560825824737548,286.1068725585937,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4142150878906,286.1078186035156,1.0,0.481792151927948,1.0,1.0,0.0,1.0,-2.511249303817749,2.511244297027588,5.038105882704258e-06,1.923026204109192,1.0,1.0,0.0,112.62071990966795,124.0,26441.48828125,0.0,1386.23974609375,1.0,283.1499938964844,285.1204833984375,290.9698181152344,292.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,23192.71484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485733032226562,1.0,0.0,0.0,3.207744598388672,3.2077622413635254,6.865827231194999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.79931640625,0.0,1010.3372802734376,1895.4371337890625,0.0,2013.120849609375,0.7932850122451782,1.0,0.0,3.0,1.0,0.0
12131100,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.9990000128746032,0.6031094193458557,0.4804567098617553,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8099604249000549,0.2815605700016022,0.2679381966590881,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7986620664596558,0.2695039808750152,0.189879223704338,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.7392501831054688,0.2129402309656143,0.2036601901054382,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.7373494505882263,0.2108989059925079,0.9581088423728944,286.1097412109375,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4107666015625,286.1105041503906,1.0,0.4839373230934143,1.0,1.0,0.0,1.0,-2.5211637020111084,2.521158695220948,5.077954028820386e-06,1.9306234121322632,1.0,1.0,0.0,113.84634399414062,124.0,26739.1796875,0.0,1404.1842041015625,1.0,283.1499938964844,285.1101989746094,290.9986877441406,292.7332763671875,293.1499938964844,293.1499938964844,283.1499938964844,23973.525390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528903484344482,1.0,0.0,0.0,3.261293888092041,3.261312246322632,7.096973604348022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.49951171875,0.0,1061.7857666015625,1895.4371337890625,0.0,2050.508544921875,0.8035981059074402,1.0,0.0,3.0,1.0,0.0
12131160,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.9990000128746032,0.6043091416358948,0.4836581945419311,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.8098992109298706,0.2833582460880279,0.2696616947650909,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.7976335287094116,0.2702580988407135,0.1904278546571731,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.7387393116950989,0.2138594686985016,0.2045625001192093,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.7363068461418152,0.2113035172224044,0.960100531578064,286.1185607910156,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.4071044921875,286.11962890625,1.0,0.4861316978931427,1.0,1.0,0.0,1.0,-2.5312180519104004,2.53121304512024,5.118529770697933e-06,1.938328504562378,1.0,1.0,0.0,115.12462615966795,127.0,27012.59375,0.0,1422.6644287109375,1.0,283.1499938964844,285.1084289550781,291.0256652832031,292.77734375,293.1499938964844,293.1499938964844,283.1499938964844,24496.78515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757125973701477,1.0,0.0,0.0,3.296693086624145,3.2967119216918945,7.251875899783045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.87353515625,0.0,1096.737548828125,1895.4371337890625,0.0,2087.411865234375,0.8150581121444702,1.0,0.0,3.0,1.0,0.0
12131220,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.9990000128746032,0.6064559817314148,0.4903460443019867,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.8096522688865662,0.286977469921112,0.2731377482414245,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.7954646944999695,0.2717720866203308,0.1915354430675506,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.7376075387001038,0.2156953066587448,0.2063705027103424,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.7341110706329346,0.2120930552482605,0.9640205502510072,286.13262939453125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3994445800781,286.1337890625,1.0,0.4906258881092071,1.0,1.0,0.0,1.0,-2.551644802093506,2.5516397953033447,5.201471140026115e-06,1.9539819955825808,1.0,1.0,0.0,117.79842376708984,130.0,27574.353515625,0.0,1460.9508056640625,1.0,283.1499938964844,285.09979248046875,291.07623291015625,292.8632202148437,293.1499938964844,293.1499938964844,283.1499938964844,25747.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655669450759888,1.0,0.0,0.0,3.3798253536224365,3.379844903945923,7.622226121384301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.4541015625,0.0,1181.81640625,1895.4371337890625,0.0,2161.575439453125,0.8354255557060242,1.0,0.0,3.0,1.0,0.0
12131280,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.9990000128746032,0.6064559817314148,0.4903460443019867,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.8096522688865662,0.286977469921112,0.2731377482414245,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.7954646944999695,0.2717720866203308,0.1915354430675506,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.7376075387001038,0.2156953066587448,0.2063705027103424,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.7341110706329346,0.2120930552482605,0.9640205502510072,286.13262939453125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3994445800781,286.1337890625,1.0,0.4906258881092071,1.0,1.0,0.0,1.0,-2.551644802093506,2.5516397953033447,5.201471140026115e-06,1.9539819955825808,1.0,1.0,0.0,117.79842376708984,130.0,27574.353515625,0.0,1460.9508056640625,1.0,283.1499938964844,285.09979248046875,291.07623291015625,292.8632202148437,293.1499938964844,293.1499938964844,283.1499938964844,25747.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655669450759888,1.0,0.0,0.0,3.3798253536224365,3.379844903945923,7.622226121384301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.4541015625,0.0,1181.81640625,1895.4371337890625,0.0,2161.575439453125,0.8354255557060242,1.0,0.0,3.0,1.0,0.0
12131340,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482849121094,0.9990000128746032,0.6082808971405029,0.4973130524158478,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.8092928528785706,0.2906265556812286,0.2766466438770294,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479187011719,0.7931971549987793,0.2732872366905212,0.1926480680704116,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.7363762259483337,0.2175257056951522,0.2081780433654785,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477355957031,0.7318160533905029,0.2128565162420272,0.9678428173065186,286.14813232421875,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.3915405273437,286.1493225097656,1.0,0.4952168464660644,1.0,1.0,0.0,1.0,-2.5723352432250977,2.5723299980163574,5.28616828887607e-06,1.9698349237442017,1.0,1.0,0.0,120.59689331054688,118.0,28125.033203125,0.0,1500.691162109375,1.0,283.1499938964844,285.0935363769531,291.1211242675781,292.9429016113281,293.1499938964844,293.1499938964844,283.1499938964844,26956.541015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738844752311707,1.0,0.0,0.0,3.458247423171997,3.4582679271698,7.98004634816607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.326171875,0.0,1266.0052490234375,1895.4371337890625,0.0,2235.409912109375,0.854654848575592,1.0,0.0,3.0,1.0,0.0
12131400,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482849121094,0.9990000128746032,0.6082808971405029,0.4973130524158478,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.8092928528785706,0.2906265556812286,0.2766466438770294,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479187011719,0.7931971549987793,0.2732872366905212,0.1926480680704116,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.7363762259483337,0.2175257056951522,0.2081780433654785,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477355957031,0.7318160533905029,0.2128565162420272,0.9678428173065186,286.14813232421875,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.3915405273437,286.1493225097656,1.0,0.4952168464660644,1.0,1.0,0.0,1.0,-2.5723352432250977,2.5723299980163574,5.28616828887607e-06,1.9698349237442017,1.0,1.0,0.0,120.59689331054688,118.0,28125.033203125,0.0,1500.691162109375,1.0,283.1499938964844,285.0935363769531,291.1211242675781,292.9429016113281,293.1499938964844,293.1499938964844,283.1499938964844,26956.541015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738844752311707,1.0,0.0,0.0,3.458247423171997,3.4582679271698,7.98004634816607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.326171875,0.0,1266.0052490234375,1895.4371337890625,0.0,2235.409912109375,0.854654848575592,1.0,0.0,3.0,1.0,0.0
12131460,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.9990000128746032,0.6110981106758118,0.4921895563602447,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8152116537094116,0.2942580878734588,0.2800155282020569,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7974231839179993,0.2747572660446167,0.1936379224061966,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7405526041984558,0.2193074226379394,0.2098143398761749,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7348478436470032,0.2135639637708664,0.9707921147346495,286.1547241210937,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3886413574219,286.1550598144531,1.0,0.4944277107715606,1.0,1.0,0.0,1.0,-2.576947927474976,2.576942682266236,5.305707418301608e-06,1.9736522436141968,1.0,1.0,0.0,119.27765655517578,121.0,28523.623046875,0.0,1501.0830078125,1.0,283.1499938964844,285.0801696777344,291.1582946777344,293.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,28135.46484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818264365196228,1.0,0.0,0.0,3.533060073852539,3.533081531524658,8.329047318511584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.833984375,0.0,1349.958740234375,1895.4371337890625,0.0,2306.55419921875,0.8730105757713318,1.0,0.0,3.0,1.0,0.0
12131520,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.9990000128746032,0.6110981106758118,0.4921895563602447,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8152116537094116,0.2942580878734588,0.2800155282020569,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7974231839179993,0.2747572660446167,0.1936379224061966,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7405526041984558,0.2193074226379394,0.2098143398761749,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7348478436470032,0.2135639637708664,0.9707921147346495,286.1547241210937,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3886413574219,286.1550598144531,1.0,0.4944277107715606,1.0,1.0,0.0,1.0,-2.576947927474976,2.576942682266236,5.305707418301608e-06,1.9736522436141968,1.0,1.0,0.0,119.27765655517578,121.0,28523.623046875,0.0,1501.0830078125,1.0,283.1499938964844,285.0801696777344,291.1582946777344,293.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,28135.46484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818264365196228,1.0,0.0,0.0,3.533060073852539,3.533081531524658,8.329047318511584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.833984375,0.0,1349.958740234375,1895.4371337890625,0.0,2306.55419921875,0.8730105757713318,1.0,0.0,3.0,1.0,0.0
12131580,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.9990000128746032,0.6154654026031494,0.489930659532547,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.8195261359214783,0.29791459441185,0.2834216356277466,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596069335937,0.8000905513763428,0.2762215137481689,0.1946349143981933,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.7434439063072205,0.2210883498191833,0.2114637941122055,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.7366278171539307,0.2143061459064483,0.9739211201667786,286.15972900390625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3932189941406,286.1604919433594,1.0,0.4955136775970459,1.0,1.0,0.0,1.0,-2.585254907608032,2.585249423980713,5.339651124813827e-06,1.9798567295074463,1.0,1.0,0.0,118.91920471191406,124.0,28925.09375,0.0,1510.700927734375,1.0,283.1499938964844,285.0677795410156,291.185791015625,293.062744140625,293.1499938964844,293.1499938964844,283.1499938964844,29293.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886175513267517,1.0,0.0,0.0,3.6050291061401367,3.605051517486572,8.671831324136292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.9921875,0.0,1434.1475830078125,1895.4371337890625,0.0,2367.845947265625,0.8906766772270203,1.0,0.0,3.0,1.0,0.0
12131640,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.9990000128746032,0.6154654026031494,0.489930659532547,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.8195261359214783,0.29791459441185,0.2834216356277466,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596069335937,0.8000905513763428,0.2762215137481689,0.1946349143981933,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.7434439063072205,0.2210883498191833,0.2114637941122055,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.7366278171539307,0.2143061459064483,0.9739211201667786,286.15972900390625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3932189941406,286.1604919433594,1.0,0.4955136775970459,1.0,1.0,0.0,1.0,-2.585254907608032,2.585249423980713,5.339651124813827e-06,1.9798567295074463,1.0,1.0,0.0,118.91920471191406,124.0,28925.09375,0.0,1510.700927734375,1.0,283.1499938964844,285.0677795410156,291.185791015625,293.062744140625,293.1499938964844,293.1499938964844,283.1499938964844,29293.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886175513267517,1.0,0.0,0.0,3.6050291061401367,3.605051517486572,8.671831324136292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.9921875,0.0,1434.1475830078125,1895.4371337890625,0.0,2367.845947265625,0.8906766772270203,1.0,0.0,3.0,1.0,0.0
12131700,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16180419921875,0.9990000128746032,0.6175342202186584,0.4900594055652618,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16168212890625,0.8210244178771973,0.2997558414936065,0.2851536273956299,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1616516113281,0.8007386922836304,0.2769544720649719,0.1951464712619781,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.7443141937255859,0.2219796031713485,0.2123065441846847,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615600585937,0.7369682192802429,0.2146885395050048,0.9756301045417786,286.1617431640625,284.95001220703125,297.2851867675781,288.1656188964844,297.2826232910156,297.3949584960937,286.1623229980469,1.0,0.4964806139469147,1.0,1.0,0.0,1.0,-2.591170310974121,2.5911648273468018,5.364074240787886e-06,1.9843673706054688,1.0,1.0,0.0,119.17475128173828,124.0,29146.30859375,0.0,1519.8336181640625,1.0,283.1499938964844,285.0599060058594,291.1983337402344,293.0888366699219,293.1499938964844,293.1499938964844,283.1499938964844,29996.13671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918177247047424,1.0,0.0,0.0,3.648015260696411,3.648038148880005,8.879869142219832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.89013671875,0.0,1486.06396484375,1895.4371337890625,0.0,2396.864501953125,0.8984261155128479,1.0,0.0,3.0,1.0,0.0
12131760,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688537597656,0.9990000128746032,0.6194605827331543,0.4907883405685425,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686706542969,0.8222082853317261,0.3016050159931183,0.286898136138916,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686096191406,0.8010542392730713,0.2776875793933868,0.1956615298986435,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16851806640625,0.744901180267334,0.2228700816631317,0.213154137134552,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.737037718296051,0.215071827173233,0.9773784875869752,286.16876220703125,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3959655761719,286.1695861816406,1.0,0.4976847171783447,1.0,1.0,0.0,1.0,-2.5978798866271973,2.597874402999878,5.39185475645354e-06,1.989489197731018,1.0,1.0,0.0,119.63502502441406,127.0,29351.07421875,0.0,1530.9906005859375,1.0,283.1499938964844,285.0591125488281,291.2095031738281,293.112548828125,293.1499938964844,293.1499938964844,283.1499938964844,30432.330078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949642539024353,1.0,0.0,0.0,3.674443483352661,3.674466848373413,9.008996926240798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.005859375,0.0,1518.5963134765625,1895.4371337890625,0.0,2425.4765625,0.9077236652374268,1.0,0.0,3.0,1.0,0.0
12131820,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.9990000128746032,0.6215929985046387,0.492301881313324,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.823314905166626,0.3038505911827087,0.2890272140502929,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728210449219,0.8010910153388977,0.278572529554367,0.1962912231683731,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727294921875,0.7453143000602722,0.2239447832107544,0.2141869664192199,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727294921875,0.7368360757827759,0.2155309915542602,0.9795277714729308,286.1729431152344,284.95001220703125,297.4097900390625,288.1894836425781,297.4074401855469,297.3962097167969,286.17364501953125,1.0,0.4993915259838104,1.0,1.0,0.0,1.0,-2.6068367958068848,2.6068315505981445,5.429065822681878e-06,1.9963324069976809,1.0,1.0,0.0,120.40892028808594,127.0,29620.130859375,0.0,1546.67236328125,1.0,283.1499938964844,285.05206298828125,291.22186279296875,293.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,31230.236328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988972663879395,1.0,0.0,0.0,3.722301959991455,3.722325801849365,9.245204068975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.61865234375,0.0,1578.7105712890625,1895.4371337890625,0.0,2461.347412109375,0.9166251420974731,1.0,0.0,3.0,1.0,0.0
12131880,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.9990000128746032,0.6228663921356201,0.4936186969280243,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.8238641619682312,0.3053191006183624,0.2904216945171356,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.8009325265884399,0.2791489958763122,0.19670270383358,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786804199219,0.7454255223274231,0.2246436923742294,0.2148612588644027,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786499023437,0.736551821231842,0.2158260643482208,0.9809257984161376,286.1789245605469,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.3958435058594,286.1797790527344,1.0,0.5006292462348938,1.0,1.0,0.0,1.0,-2.613079071044922,2.6130735874176025,5.455078735394636e-06,2.00110387802124,1.0,1.0,0.0,121.02651977539062,130.0,29782.53515625,0.0,1558.00634765625,1.0,283.1499938964844,285.0521240234375,291.22833251953125,293.15850830078125,293.1499938964844,293.1499938964844,283.1499938964844,31562.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014878034591675,1.0,0.0,0.0,3.7420384883880615,3.742062568664551,9.343503961645184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.27685546875,0.0,1603.9559326171875,1895.4371337890625,0.0,2485.035400390625,0.9243271350860596,1.0,0.0,3.0,1.0,0.0
12131940,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.9990000128746032,0.6244041323661804,0.4956746101379394,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8244231939315796,0.3072554469108581,0.2922677397727966,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8005509376525879,0.2799045443534851,0.1972475349903106,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.7454206943511963,0.2255600094795227,0.2157517373561859,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.7360303997993469,0.2162062674760818,0.982761800289154,286.18212890625,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3947448730469,286.1828308105469,1.0,0.502382218837738,1.0,1.0,0.0,1.0,-2.6216986179351807,2.6216931343078613,5.491107003763318e-06,2.007695198059082,1.0,1.0,0.0,121.95189666748048,130.0,30014.91796875,0.0,1574.060546875,1.0,283.1499938964844,285.0457763671875,291.2356262207031,293.1807556152344,293.1499938964844,293.1499938964844,283.1499938964844,32280.07421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050347566604614,1.0,0.0,0.0,3.78434944152832,3.784374237060547,9.555991482557149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.63623046875,0.0,1658.9813232421875,1895.4371337890625,0.0,2517.545166015625,0.9319025874137878,1.0,0.0,3.0,1.0,0.0
12132000,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.9990000128746032,0.6256886124610901,0.4978640675544739,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.824786901473999,0.3090445101261139,0.2939753234386444,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.8000389933586121,0.2805990576744079,0.197749450802803,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.745276153087616,0.2264015227556228,0.2165718674659729,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888427734375,0.7354125380516052,0.2165477871894836,0.9844273328781128,286.1891174316406,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3931579589844,286.1899719238281,1.0,0.5041049122810364,1.0,1.0,0.0,1.0,-2.629971742630005,2.629966259002685,5.525802862393903e-06,2.014023542404175,1.0,1.0,0.0,122.90734100341795,133.0,30210.4140625,0.0,1589.8594970703125,1.0,283.1499938964844,285.0458374023437,291.239990234375,293.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,32690.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083438873291016,1.0,0.0,0.0,3.808335304260254,3.80836033821106,9.677510206529405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.65771484375,0.0,1690.726318359375,1895.4371337890625,0.0,2547.95068359375,0.9406120777130128,1.0,0.0,3.0,1.0,0.0
12132060,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9990000128746032,0.6276429891586304,0.5051701068878174,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.8241426944732666,0.3127224147319793,0.297540932893753,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888427734375,0.7974881529808044,0.2819835543632507,0.1987919509410858,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.7436938285827637,0.2280947268009185,0.2182744145393371,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.7328829169273376,0.2171806693077087,0.98779034614563,286.18878173828125,284.95001220703125,297.6420593261719,288.2116394042969,297.5572509765625,297.3868103027344,286.1885070800781,1.0,0.507843554019928,0.7590893507003784,0.7590893507003784,0.4000000059604645,1.0,-2.650367021560669,1.7603784799575806,0.8899884223937988,1.1427288055419922,1.0,1.0,0.0,125.37684631347656,136.0,30500.791015625,0.0,1625.9873046875,1.0,283.1499938964844,285.0328369140625,291.24346923828125,293.2243957519531,293.1499938964844,293.1499938964844,283.04998779296875,33811.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148663640022278,1.0,0.0,0.0,3.8730502128601074,3.8730762004852295,1.000920406113437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.1201171875,0.0,1778.3909912109375,1895.4371337890625,0.0,2608.07763671875,0.95551198720932,1.0,0.0,3.0,1.0,0.0
12132120,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9990000128746032,0.6276429891586304,0.5051701068878174,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.8241426944732666,0.3127224147319793,0.297540932893753,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888427734375,0.7974881529808044,0.2819835543632507,0.1987919509410858,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.7436938285827637,0.2280947268009185,0.2182744145393371,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.7328829169273376,0.2171806693077087,0.98779034614563,286.18878173828125,284.95001220703125,297.6420593261719,288.2116394042969,297.5572509765625,297.3868103027344,286.1885070800781,1.0,0.507843554019928,0.7590893507003784,0.7590893507003784,0.4000000059604645,1.0,-2.650367021560669,1.7603784799575806,0.8899884223937988,1.1427288055419922,1.0,1.0,0.0,125.37684631347656,136.0,30500.791015625,0.0,1625.9873046875,1.0,283.1499938964844,285.0328369140625,291.24346923828125,293.2243957519531,293.1499938964844,293.1499938964844,283.04998779296875,33811.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148663640022278,1.0,0.0,0.0,3.8730502128601074,3.8730762004852295,1.000920406113437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.1201171875,0.0,1778.3909912109375,1895.4371337890625,0.0,2608.07763671875,0.95551198720932,1.0,0.0,3.0,1.0,0.0
12132180,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.9990000128746032,0.6280300617218018,0.5121530294418335,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.8234808444976807,0.3160721659660339,0.3008763492107391,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.7949086427688599,0.2830101251602173,0.1996463984251022,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.7420983910560608,0.2295222878456115,0.2197840958833694,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.7303211688995361,0.2175241857767105,0.9901308417320251,286.10015869140625,284.95001220703125,297.73162841796875,288.21734619140625,297.5140686035156,297.3732604980469,286.09930419921875,1.0,0.5117601752281189,0.5181787014007568,0.5181787014007568,0.800000011920929,1.0,-2.6684138774871826,1.044887900352478,1.623526096343994,0.4241156578063965,1.0,1.0,0.0,127.97472381591795,124.0,30845.1640625,0.0,1662.5194091796875,1.0,283.0520935058594,284.9311218261719,291.2564697265625,293.273681640625,293.1499938964844,293.1499938964844,282.75,34750.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242678046226501,1.0,0.0,0.0,3.926477432250977,3.926503896713257,1.0287254781360389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.2119140625,0.0,1853.0078125,1895.4371337890625,0.0,2695.152099609375,0.9665539860725404,1.0,0.0,3.0,1.0,0.0
12132240,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.9990000128746032,0.6280300617218018,0.5121530294418335,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.8234808444976807,0.3160721659660339,0.3008763492107391,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.7949086427688599,0.2830101251602173,0.1996463984251022,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.7420983910560608,0.2295222878456115,0.2197840958833694,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.7303211688995361,0.2175241857767105,0.9901308417320251,286.10015869140625,284.95001220703125,297.73162841796875,288.21734619140625,297.5140686035156,297.3732604980469,286.09930419921875,1.0,0.5117601752281189,0.5181787014007568,0.5181787014007568,0.800000011920929,1.0,-2.6684138774871826,1.044887900352478,1.623526096343994,0.4241156578063965,1.0,1.0,0.0,127.97472381591795,124.0,30845.1640625,0.0,1662.5194091796875,1.0,283.0520935058594,284.9311218261719,291.2564697265625,293.273681640625,293.1499938964844,293.1499938964844,282.75,34750.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242678046226501,1.0,0.0,0.0,3.926477432250977,3.926503896713257,1.0287254781360389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.2119140625,0.0,1853.0078125,1895.4371337890625,0.0,2695.152099609375,0.9665539860725404,1.0,0.0,3.0,1.0,0.0
12132300,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.9990000128746032,0.6276748180389404,0.5110989809036255,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.8252338767051697,0.3174518346786499,0.3023164570331573,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.7958146929740906,0.2832143008708954,0.1998977661132812,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.743169903755188,0.2299984693527221,0.2203420251607895,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7308298349380493,0.21745465695858,0.9903285503387452,285.919189453125,284.95001220703125,297.77545166015625,288.2201538085937,297.4840393066406,297.3619689941406,285.90704345703125,1.0,0.5115936994552612,0.3977234065532684,0.3977234065532684,1.0,1.0,-2.6701042652130127,0.780923068523407,1.889181137084961,0.1602333039045334,1.0,1.0,0.0,127.69039154052734,124.0,31429.861328125,0.0,1664.607421875,1.0,282.7938537597656,284.718505859375,291.3079833984375,293.4354858398437,293.1499938964844,293.1499938964844,282.75,35033.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835620105266571,1.0,0.0,0.0,3.94246506690979,3.9424917697906494,1.0371198868597276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.17724609375,0.0,1875.735107421875,1895.4371337890625,0.0,2800.82275390625,0.9703576564788818,1.0,0.0,3.0,1.0,0.0
12132360,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.9990000128746032,0.6273512840270996,0.508071780204773,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.8276910781860352,0.3185701370239258,0.303415834903717,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.7974250316619873,0.283148318529129,0.199887678027153,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.7448629140853882,0.2302601337432861,0.220624566078186,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553466796875,0.7319197654724121,0.2171711176633834,0.989235520362854,285.8544616699219,284.95001220703125,297.8186340332031,288.2229309082031,297.489990234375,297.3500671386719,285.8523864746094,1.0,0.5103253722190857,0.4166569709777832,0.4166569709777832,1.0,1.0,-2.666811466217041,0.8021787405014038,1.8646327257156368,0.1822955161333084,1.0,1.0,0.0,126.65776824951172,127.0,31443.39453125,0.0,1655.0650634765625,1.0,282.7560729980469,284.6595458984375,291.2837829589844,293.3690185546875,293.1499938964844,293.1499938964844,282.45001220703125,35253.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407394289970398,1.0,0.0,0.0,3.954813957214356,3.954840898513794,1.0436272077640751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.13671875,0.0,1893.416259765625,1895.4371337890625,0.0,2848.62451171875,0.9732953906059264,1.0,0.0,3.0,1.0,0.0
12132420,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.9990000128746032,0.6263169646263123,0.5087574124336243,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8289270401000977,0.3204198777675628,0.305288553237915,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.796697199344635,0.2826333940029144,0.1996255367994308,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.615478515625,0.7448599934577942,0.2304506301879882,0.2209195792675018,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.7308202981948853,0.2162678986787796,0.9857494831085204,285.6148376464844,284.95001220703125,297.9031677246094,288.2284545898437,297.5159606933594,297.3254089355469,285.6131896972656,1.0,0.5104966759681702,0.4545241594314575,0.4545241594314575,1.0,1.0,-2.66572642326355,0.8845139145851135,1.7812124490737915,0.2646825611591339,1.0,1.0,0.0,126.82904815673828,115.0,32138.3671875,0.0,1653.9144287109375,1.0,282.4561462402344,284.39288330078125,291.2767028808594,293.408447265625,293.1499938964844,293.1499938964844,282.1499938964844,35555.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538846969604492,1.0,0.0,0.0,3.971700668334961,3.9717278480529785,1.0525586731091607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.8056640625,0.0,1917.7745361328125,1895.4371337890625,0.0,2971.66845703125,0.9773123860359192,1.0,0.0,3.0,1.0,0.0
12132480,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.9990000128746032,0.6263169646263123,0.5087574124336243,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8289270401000977,0.3204198777675628,0.305288553237915,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.796697199344635,0.2826333940029144,0.1996255367994308,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.615478515625,0.7448599934577942,0.2304506301879882,0.2209195792675018,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.7308202981948853,0.2162678986787796,0.9857494831085204,285.6148376464844,284.95001220703125,297.9031677246094,288.2284545898437,297.5159606933594,297.3254089355469,285.6131896972656,1.0,0.5104966759681702,0.4545241594314575,0.4545241594314575,1.0,1.0,-2.66572642326355,0.8845139145851135,1.7812124490737915,0.2646825611591339,1.0,1.0,0.0,126.82904815673828,115.0,32138.3671875,0.0,1653.9144287109375,1.0,282.4561462402344,284.39288330078125,291.2767028808594,293.408447265625,293.1499938964844,293.1499938964844,282.1499938964844,35555.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538846969604492,1.0,0.0,0.0,3.971700668334961,3.9717278480529785,1.0525586731091607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.8056640625,0.0,1917.7745361328125,1895.4371337890625,0.0,2971.66845703125,0.9773123860359192,1.0,0.0,3.0,1.0,0.0
12132540,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3696594238281,0.9990000128746032,0.6249110698699951,0.5008418560028076,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.834120512008667,0.3218430280685425,0.306632786989212,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8001106381416321,0.2817138433456421,0.1989841610193252,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.7483745813369751,0.2302592247724533,0.2207329422235489,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7330211400985718,0.2149706035852432,0.979925811290741,285.3699951171875,284.95001220703125,297.9851989746094,288.2338562011719,297.5447998046875,297.3000793457031,285.3676452636719,1.0,0.5060179233551025,0.4923913180828094,0.4923913180828094,1.0,1.0,-2.64985728263855,0.9512428045272828,1.6986143589019775,0.3353015184402466,1.0,1.0,0.0,123.8884735107422,118.0,32693.056640625,0.0,1617.6934814453125,1.0,282.15606689453125,284.12176513671875,291.267822265625,293.4365234375,293.1499938964844,293.1499938964844,281.8500061035156,35735.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639764785766602,1.0,0.0,0.0,3.981748580932617,3.981775999069214,1.0578911542324931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.2236328125,0.0,1932.36669921875,1895.4371337890625,0.0,3066.3037109375,0.9797022938728333,1.0,0.0,3.0,1.0,0.0
12132600,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3696594238281,0.9990000128746032,0.6249110698699951,0.5008418560028076,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.834120512008667,0.3218430280685425,0.306632786989212,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8001106381416321,0.2817138433456421,0.1989841610193252,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.7483745813369751,0.2302592247724533,0.2207329422235489,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7330211400985718,0.2149706035852432,0.979925811290741,285.3699951171875,284.95001220703125,297.9851989746094,288.2338562011719,297.5447998046875,297.3000793457031,285.3676452636719,1.0,0.5060179233551025,0.4923913180828094,0.4923913180828094,1.0,1.0,-2.64985728263855,0.9512428045272828,1.6986143589019775,0.3353015184402466,1.0,1.0,0.0,123.8884735107422,118.0,32693.056640625,0.0,1617.6934814453125,1.0,282.15606689453125,284.12176513671875,291.267822265625,293.4365234375,293.1499938964844,293.1499938964844,281.8500061035156,35735.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639764785766602,1.0,0.0,0.0,3.981748580932617,3.981775999069214,1.0578911542324931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.2236328125,0.0,1932.36669921875,1895.4371337890625,0.0,3066.3037109375,0.9797022938728333,1.0,0.0,3.0,1.0,0.0
12132660,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.9990000128746032,0.6239151954650879,0.4978657364845276,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.836613118648529,0.3229917585849762,0.3077352344989776,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8006426095962524,0.2805522382259369,0.1981856226921081,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7493802309036255,0.2298369705677032,0.2203460931777954,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7327977418899536,0.2134431898593902,0.9731406569480896,285.1285705566406,284.95001220703125,298.0647277832031,288.2391967773437,297.558837890625,297.2789001464844,285.1266784667969,1.0,0.503896951675415,0.4889136254787445,0.4889136254787445,1.0,1.0,-2.6380136013031006,0.9425085186958312,1.6955050230026243,0.3291491866111755,1.0,1.0,0.0,122.55596160888672,121.0,33286.09375,0.0,1595.0697021484375,1.0,281.85595703125,283.8536376953125,291.2623291015625,293.46337890625,293.1499938964844,293.1499938964844,281.54998779296875,35842.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717608451843262,1.0,0.0,0.0,3.9877216815948486,3.987749099731445,1.0610673371047596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.17919921875,0.0,1941.075927734375,1895.4371337890625,0.0,3139.32763671875,0.9811229705810548,1.0,0.0,3.0,1.0,0.0
12132720,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.9990000128746032,0.6239151954650879,0.4978657364845276,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.836613118648529,0.3229917585849762,0.3077352344989776,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8006426095962524,0.2805522382259369,0.1981856226921081,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7493802309036255,0.2298369705677032,0.2203460931777954,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7327977418899536,0.2134431898593902,0.9731406569480896,285.1285705566406,284.95001220703125,298.0647277832031,288.2391967773437,297.558837890625,297.2789001464844,285.1266784667969,1.0,0.503896951675415,0.4889136254787445,0.4889136254787445,1.0,1.0,-2.6380136013031006,0.9425085186958312,1.6955050230026243,0.3291491866111755,1.0,1.0,0.0,122.55596160888672,121.0,33286.09375,0.0,1595.0697021484375,1.0,281.85595703125,283.8536376953125,291.2623291015625,293.46337890625,293.1499938964844,293.1499938964844,281.54998779296875,35842.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717608451843262,1.0,0.0,0.0,3.9877216815948486,3.987749099731445,1.0610673371047596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.17919921875,0.0,1941.075927734375,1895.4371337890625,0.0,3139.32763671875,0.9811229705810548,1.0,0.0,3.0,1.0,0.0
