time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132780,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9990000128746032,0.62159663438797,0.4992037415504455,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8367729187011719,0.3240323662757873,0.308750569820404,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.798743724822998,0.2793183028697967,0.1973469257354736,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7482445240020752,0.2293195128440857,0.2198910862207412,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7305379509925842,0.2118178904056549,0.9660263061523438,284.91827392578125,284.95001220703125,298.1418151855469,288.2444763183594,297.5680236816406,297.2539367675781,284.916748046875,1.0,0.5031270384788513,0.4854359030723572,0.4854359030723572,1.0,1.0,-2.6307339668273926,0.9332189559936525,1.6975150108337402,0.3214914500713348,0.9991503357887268,0.9991503357887268,0.0,122.67646026611328,124.0,34109.91796875,0.0,1585.48095703125,1.0,281.5560607910156,283.6013488769531,291.2687683105469,293.5151062011719,293.1499938964844,293.1499938964844,281.25,35930.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796901702880859,1.0,0.0,0.0,3.990705966949463,3.99073338508606,1.0626561106619192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.416015625,0.0,1945.718017578125,1895.4371337890625,0.0,3213.677001953125,0.9818490147590636,1.0,0.0,3.0,1.0,0.0
12132840,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9990000128746032,0.62159663438797,0.4992037415504455,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8367729187011719,0.3240323662757873,0.308750569820404,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.798743724822998,0.2793183028697967,0.1973469257354736,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7482445240020752,0.2293195128440857,0.2198910862207412,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7305379509925842,0.2118178904056549,0.9660263061523438,284.91827392578125,284.95001220703125,298.1418151855469,288.2444763183594,297.5680236816406,297.2539367675781,284.916748046875,1.0,0.5031270384788513,0.4854359030723572,0.4854359030723572,1.0,1.0,-2.6307339668273926,0.9332189559936525,1.6975150108337402,0.3214914500713348,0.9991503357887268,0.9991503357887268,0.0,122.67646026611328,124.0,34109.91796875,0.0,1585.48095703125,1.0,281.5560607910156,283.6013488769531,291.2687683105469,293.5151062011719,293.1499938964844,293.1499938964844,281.25,35930.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796901702880859,1.0,0.0,0.0,3.990705966949463,3.99073338508606,1.0626561106619192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.416015625,0.0,1945.718017578125,1895.4371337890625,0.0,3213.677001953125,0.9818490147590636,1.0,0.0,3.0,1.0,0.0
12132900,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.9990000128746032,0.6198611855506897,0.5008466839790344,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.8363549113273621,0.3245280385017395,0.3092726469039917,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.7972900867462158,0.2786906957626343,0.1969480067491531,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7472277879714966,0.2290425896644592,0.2196742445230484,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.7289788722991943,0.2109871655702591,0.9625086188316344,284.7606811523437,284.95001220703125,298.1794128417969,288.2471008300781,297.5716247558594,297.24072265625,284.7505187988281,1.0,0.5031260251998901,0.4836970567703247,0.4836970567703247,1.0,1.0,-2.628367185592652,0.9290722608566284,1.699294924736023,0.317865252494812,0.9963664412498474,0.9963664412498474,0.0,123.0735855102539,124.0,34895.87109375,0.0,1583.981689453125,1.0,281.2930603027344,283.3999328613281,291.3030090332031,293.6479187011719,293.1499938964844,293.1499938964844,281.25,36019.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868855237960815,1.0,0.0,0.0,3.990142583847046,3.9901700019836426,1.0623559774103342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.6044921875,0.0,1945.7061767578125,1895.4371337890625,0.0,3281.069580078125,0.9817473292350768,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.9990000128746032,0.6175953149795532,0.5032072067260742,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8354930281639099,0.3249690234661102,0.3097075521945953,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.795368492603302,0.2780154049396515,0.1964899003505706,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.7458153963088989,0.2287241071462631,0.2193971276283264,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7270403504371643,0.2101205140352249,0.9587319493293762,284.7111511230469,284.95001220703125,298.2164001464844,288.2497253417969,297.57550048828125,297.2267150878906,284.7098999023437,1.0,0.5033100247383118,0.4836888015270233,0.4836888015270233,1.0,1.0,-2.626303434371948,0.9280104041099548,1.6982930898666382,0.3172538876533508,0.9942275285720824,0.9942275285720824,0.0,123.69818878173828,112.0,34952.234375,0.0,1583.9107666015625,1.0,281.2557067871094,283.3526306152344,291.27935791015625,293.5761108398437,293.1499938964844,293.1499938964844,280.95001220703125,36095.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887935876846313,1.0,0.0,0.0,3.98774790763855,3.9877755641937256,1.0610813205857994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.38427734375,0.0,1943.178466796875,1895.4371337890625,0.0,3298.92333984375,0.9812721610069276,1.0,0.0,3.0,1.0,0.0
12133020,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.505126953125,0.9990000128746032,0.6132256984710693,0.4967787861824035,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50555419921875,0.8394709825515747,0.3257647156715393,0.3104178309440613,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057678222656,0.7974661588668823,0.2766062021255493,0.1954741030931472,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50604248046875,0.7480961680412292,0.2280217409133911,0.2186867743730545,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.7279951572418213,0.2083411961793899,0.9505184292793274,284.50537109375,284.95001220703125,298.2885131835937,288.2549133300781,297.5865478515625,297.205078125,284.5034484863281,1.0,0.4987119734287262,0.4836723208427429,0.4836723208427429,1.0,1.0,-2.607507705688477,0.9202547073364258,1.6872528791427612,0.3140810132026672,0.9865944385528564,0.9865944385528564,0.0,121.10826110839844,115.0,35775.578125,0.0,1546.41845703125,1.0,280.9559020996094,283.1080017089844,291.2882080078125,293.6381530761719,293.1499938964844,293.1499938964844,280.6499938964844,36281.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986318707466125,1.0,0.0,0.0,3.978001832962036,3.978029251098633,1.0559010661381762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.2783203125,0.0,1931.92041015625,1895.4371337890625,0.0,3390.828125,0.97917503118515,1.0,0.0,3.0,1.0,0.0
12133080,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.505126953125,0.9990000128746032,0.6132256984710693,0.4967787861824035,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50555419921875,0.8394709825515747,0.3257647156715393,0.3104178309440613,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057678222656,0.7974661588668823,0.2766062021255493,0.1954741030931472,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50604248046875,0.7480961680412292,0.2280217409133911,0.2186867743730545,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.7279951572418213,0.2083411961793899,0.9505184292793274,284.50537109375,284.95001220703125,298.2885131835937,288.2549133300781,297.5865478515625,297.205078125,284.5034484863281,1.0,0.4987119734287262,0.4836723208427429,0.4836723208427429,1.0,1.0,-2.607507705688477,0.9202547073364258,1.6872528791427612,0.3140810132026672,0.9865944385528564,0.9865944385528564,0.0,121.10826110839844,115.0,35775.578125,0.0,1546.41845703125,1.0,280.9559020996094,283.1080017089844,291.2882080078125,293.6381530761719,293.1499938964844,293.1499938964844,280.6499938964844,36281.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986318707466125,1.0,0.0,0.0,3.978001832962036,3.978029251098633,1.0559010661381762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.2783203125,0.0,1931.92041015625,1895.4371337890625,0.0,3390.828125,0.97917503118515,1.0,0.0,3.0,1.0,0.0
12133140,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.9990000128746032,0.6112557053565979,0.4946975409984588,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8409450054168701,0.3261953592300415,0.3108429312705993,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.333984375,0.7977768182754517,0.2757321000099182,0.1948762387037277,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33514404296875,0.7486422061920166,0.2275769561529159,0.2182695716619491,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.7277846932411194,0.2072546482086181,0.9456494450569152,284.3324890136719,284.95001220703125,298.33062744140625,288.2580261230469,297.5950622558594,297.1956787109375,284.3253479003906,1.0,0.4971524178981781,0.4836624264717102,0.4836624264717102,1.0,1.0,-2.5984349250793457,0.9165359139442444,1.681899070739746,0.3122887909412384,0.9800491333007812,0.9800491333007812,0.0,120.15431213378906,115.0,36633.79296875,0.0,1529.8182373046875,1.0,280.6791381835937,282.8965148925781,291.3174133300781,293.75592041015625,293.1499938964844,293.1499938964844,280.6499938964844,36421.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907230794429779,1.0,0.0,0.0,3.968458652496338,3.968485832214356,1.0508409786780248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.4482421875,0.0,1920.5977783203125,1895.4371337890625,0.0,3470.88671875,0.9770817160606384,1.0,0.0,3.0,1.0,0.0
12133200,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3010559082031,0.9990000128746032,0.6097690463066101,0.4945129156112671,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013916015625,0.8412424921989441,0.3264693021774292,0.3110751807689667,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3015441894531,0.7972717881202698,0.2751412093639374,0.1944443434476852,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3017578125,0.7483956217765808,0.2272719144821167,0.2179628610610962,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3019104003906,0.7270687222480774,0.2065212279558181,0.942286252975464,284.30126953125,284.95001220703125,298.35821533203125,288.26007080078125,297.6007080078125,297.1895446777344,284.2998962402344,1.0,0.4964057505130768,0.4836558401584625,0.4836558401584625,1.0,1.0,-2.593561172485352,0.9145310521125792,1.679030179977417,0.3113663494586944,0.9762351512908936,0.9762351512908936,0.0,119.91911315917967,103.0,36636.4296875,0.0,1522.16650390625,1.0,280.65582275390625,282.86871337890625,291.2938232421875,293.69598388671875,293.1499938964844,293.1499938964844,280.3500061035156,36493.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908482015132904,1.0,0.0,0.0,3.960503578186035,3.9605307579040527,1.0466321782587329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.220703125,0.0,1910.8406982421875,1895.4371337890625,0.0,3482.510986328125,0.9753453731536864,1.0,0.0,3.0,1.0,0.0
12133260,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0933532714844,0.9990000128746032,0.6066117286682129,0.4838870763778686,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09381103515625,0.8474624752998352,0.32703298330307,0.3115254938602447,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0940246582031,0.8015849590301514,0.2735669612884521,0.1932834237813949,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.752638041973114,0.2264250218868255,0.217071458697319,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09454345703125,0.729789674282074,0.2046092301607132,0.9332766532897948,284.0936279296875,284.95001220703125,298.4254455566406,288.26519775390625,297.6153564453125,297.1766662597656,284.091552734375,1.0,0.4899744093418121,0.4836500585079193,0.4836500585079193,1.0,1.0,-2.568059206008911,0.9040480852127076,1.664011001586914,0.30696702003479,0.9631167650222778,0.9631167650222778,0.0,115.91548919677734,106.0,37344.07421875,0.0,1470.38330078125,1.0,280.35595703125,282.62725830078125,291.29736328125,293.7478332519531,293.1499938964844,293.1499938964844,280.04998779296875,36736.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180376529693604,1.0,0.0,0.0,3.934166431427002,3.93419361114502,1.0327584050173757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.8623046875,0.0,1878.838623046875,1895.4371337890625,0.0,3571.03759765625,0.9695444107055664,1.0,0.0,3.0,1.0,0.0
12133320,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0933532714844,0.9990000128746032,0.6066117286682129,0.4838870763778686,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09381103515625,0.8474624752998352,0.32703298330307,0.3115254938602447,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0940246582031,0.8015849590301514,0.2735669612884521,0.1932834237813949,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.752638041973114,0.2264250218868255,0.217071458697319,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09454345703125,0.729789674282074,0.2046092301607132,0.9332766532897948,284.0936279296875,284.95001220703125,298.4254455566406,288.26519775390625,297.6153564453125,297.1766662597656,284.091552734375,1.0,0.4899744093418121,0.4836500585079193,0.4836500585079193,1.0,1.0,-2.568059206008911,0.9040480852127076,1.664011001586914,0.30696702003479,0.9631167650222778,0.9631167650222778,0.0,115.91548919677734,106.0,37344.07421875,0.0,1470.38330078125,1.0,280.35595703125,282.62725830078125,291.29736328125,293.7478332519531,293.1499938964844,293.1499938964844,280.04998779296875,36736.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180376529693604,1.0,0.0,0.0,3.934166431427002,3.93419361114502,1.0327584050173757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.8623046875,0.0,1878.838623046875,1895.4371337890625,0.0,3571.03759765625,0.9695444107055664,1.0,0.0,3.0,1.0,0.0
12133380,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.9990000128746032,0.6044358611106873,0.4786504507064819,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883361816406,0.8507799506187439,0.3274931609630584,0.3119223713874817,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885192871094,0.8028951287269592,0.2719208002090454,0.192105546593666,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.7542796730995178,0.2255244851112365,0.2161739319562912,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.7300723195075989,0.2026714831590652,0.9243381023406982,283.8882141113281,284.95001220703125,298.490234375,288.270263671875,297.6302185058594,297.165283203125,283.8867492675781,1.0,0.4863146841526031,0.4836442768573761,0.4836442768573761,1.0,1.0,-2.5489940643310547,0.8962486386299133,1.6527453660964966,0.3033160865306854,0.9472413659095764,0.9472413659095764,0.0,113.71955871582033,109.0,38049.98046875,0.0,1435.7525634765625,1.0,280.056396484375,282.3918151855469,291.2974548339844,293.79022216796875,293.1499938964844,293.1499938964844,279.75,37024.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264637231826782,1.0,0.0,0.0,3.897275924682617,3.897302627563477,1.013480982692272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.58642578125,0.0,1834.2515869140625,1895.4371337890625,0.0,3648.685546875,0.9614039659500122,1.0,0.0,3.0,1.0,0.0
12133440,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.9990000128746032,0.6044358611106873,0.4786504507064819,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883361816406,0.8507799506187439,0.3274931609630584,0.3119223713874817,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885192871094,0.8028951287269592,0.2719208002090454,0.192105546593666,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.7542796730995178,0.2255244851112365,0.2161739319562912,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.7300723195075989,0.2026714831590652,0.9243381023406982,283.8882141113281,284.95001220703125,298.490234375,288.270263671875,297.6302185058594,297.165283203125,283.8867492675781,1.0,0.4863146841526031,0.4836442768573761,0.4836442768573761,1.0,1.0,-2.5489940643310547,0.8962486386299133,1.6527453660964966,0.3033160865306854,0.9472413659095764,0.9472413659095764,0.0,113.71955871582033,109.0,38049.98046875,0.0,1435.7525634765625,1.0,280.056396484375,282.3918151855469,291.2974548339844,293.79022216796875,293.1499938964844,293.1499938964844,279.75,37024.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264637231826782,1.0,0.0,0.0,3.897275924682617,3.897302627563477,1.013480982692272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.58642578125,0.0,1834.2515869140625,1895.4371337890625,0.0,3648.685546875,0.9614039659500122,1.0,0.0,3.0,1.0,0.0
12133500,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388610839844,0.9990000128746032,0.6028735041618347,0.4779323041439056,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7411499023437,0.8513900637626648,0.3277084529399872,0.3121465444564819,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7424621582031,0.8025009632110596,0.2710939943790436,0.1915424317121505,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7440795898437,0.7541722655296326,0.2250692993402481,0.2157547622919082,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.7293618321418762,0.2017041742801666,0.9200393557548524,283.7403564453125,284.95001220703125,298.521728515625,288.2727966308594,297.6375427246094,297.1598815917969,283.73004150390625,1.0,0.4851558208465576,0.4836413860321045,0.4836413860321045,1.0,1.0,-2.5420522689819336,0.893405556678772,1.648646593093872,0.3020000457763672,0.9377518892288208,0.9377518892288208,0.0,113.26255798339844,109.0,38853.45703125,0.0,1424.7403564453125,1.0,279.79547119140625,282.2078857421875,291.32525634765625,293.9159851074219,293.1499938964844,293.1499938964844,279.75,37195.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329777359962464,1.0,0.0,0.0,3.874551773071289,3.874578237533569,1.0016966598414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.94482421875,0.0,1807.1298828125,1895.4371337890625,0.0,3708.40478515625,0.956361711025238,1.0,0.0,3.0,1.0,0.0
12133560,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6925354003906,0.9990000128746032,0.6008066534996033,0.478304773569107,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6927490234375,0.8513127565383911,0.3278781175613403,0.3123020827770233,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69287109375,0.8014141321182251,0.2702283561229706,0.1909348368644714,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6930236816406,0.7534603476524353,0.2245824486017227,0.2152938693761825,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6931457519531,0.7280928492546082,0.2007050216197967,0.915569305419922,283.6926574707031,284.95001220703125,298.5526123046875,288.2753295898437,297.6446533203125,297.1542053222656,283.6918029785156,1.0,0.484346330165863,0.4837689697742462,0.4837689697742462,1.0,1.0,-2.536029577255249,0.8911570310592651,1.6448726654052734,0.301070362329483,0.9288450479507446,0.9288450479507446,0.0,113.148681640625,112.0,38832.859375,0.0,1416.44970703125,1.0,279.7560119628906,282.16900634765625,291.30157470703125,293.8402709960937,293.1499938964844,293.1499938964844,279.45001220703125,37356.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345170855522156,1.0,0.0,0.0,3.8482065200805664,3.848232746124268,9.881207461148731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.365234375,0.0,1775.76416015625,1895.4371337890625,0.0,3722.47412109375,0.9505696296691896,1.0,0.0,3.0,1.0,0.0
12133620,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.9990000128746032,0.5953204035758972,0.48120778799057,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.50909423828125,0.849956750869751,0.3281965553760528,0.3126487135887146,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5091857910156,0.7980666756629944,0.2685048580169678,0.1897630542516708,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093078613281,0.7509970664978027,0.223603680729866,0.2144107967615127,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093994140625,0.7245595455169678,0.1986843943595886,0.9067452549934388,283.509033203125,284.95001220703125,298.612548828125,288.2803649902344,297.6596984863281,297.1449890136719,283.5085144042969,1.0,0.4835867881774902,0.4840241372585296,0.4840241372585296,1.0,1.0,-2.5268592834472656,0.8878665566444397,1.6389926671981812,0.299748808145523,0.9080812931060792,0.9080812931060792,0.0,113.63948059082033,115.0,39673.98046875,0.0,1406.750732421875,1.0,279.4570617675781,281.9631652832031,291.3078308105469,293.89776611328125,293.1499938964844,293.1499938964844,279.1499938964844,37739.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428503513336182,1.0,0.0,0.0,3.784926176071167,3.784951686859131,9.558904139339577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.802734375,0.0,1702.024658203125,1895.4371337890625,0.0,3798.33056640625,0.9366109371185304,1.0,0.0,3.0,1.0,0.0
12133680,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.9990000128746032,0.5953204035758972,0.48120778799057,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.50909423828125,0.849956750869751,0.3281965553760528,0.3126487135887146,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5091857910156,0.7980666756629944,0.2685048580169678,0.1897630542516708,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093078613281,0.7509970664978027,0.223603680729866,0.2144107967615127,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093994140625,0.7245595455169678,0.1986843943595886,0.9067452549934388,283.509033203125,284.95001220703125,298.612548828125,288.2803649902344,297.6596984863281,297.1449890136719,283.5085144042969,1.0,0.4835867881774902,0.4840241372585296,0.4840241372585296,1.0,1.0,-2.5268592834472656,0.8878665566444397,1.6389926671981812,0.299748808145523,0.9080812931060792,0.9080812931060792,0.0,113.63948059082033,115.0,39673.98046875,0.0,1406.750732421875,1.0,279.4570617675781,281.9631652832031,291.3078308105469,293.89776611328125,293.1499938964844,293.1499938964844,279.1499938964844,37739.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428503513336182,1.0,0.0,0.0,3.784926176071167,3.784951686859131,9.558904139339577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.802734375,0.0,1702.024658203125,1895.4371337890625,0.0,3798.33056640625,0.9366109371185304,1.0,0.0,3.0,1.0,0.0
12133740,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3329467773437,0.9990000128746032,0.5881187915802002,0.4864018559455871,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3330078125,0.8473159074783325,0.3284643590450287,0.3129754066467285,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.33306884765625,0.7934633493423462,0.2667749524116516,0.1886055767536163,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3331298828125,0.7474428415298462,0.222601056098938,0.2135318666696548,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.33319091796875,0.7198859453201294,0.1965928375720977,0.8977588415145874,283.3329772949219,284.95001220703125,298.6700744628906,288.28533935546875,297.6730041503906,297.13427734375,283.3328552246094,1.0,0.4836722910404205,0.4842793047428131,0.4842793047428131,1.0,1.0,-2.5202460289001465,0.8856223821640015,1.634623646736145,0.2988831400871277,0.8850408792495728,0.8850408792495728,0.0,114.88668823242188,103.0,40451.35546875,0.0,1403.6280517578125,1.0,279.1570129394531,281.76666259765625,291.3140869140625,293.95391845703125,293.1499938964844,293.1499938964844,279.45001220703125,38185.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513878226280212,1.0,0.0,0.0,3.7050375938415527,3.7050623893737793,9.159642218037334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.517578125,0.0,1611.8677978515625,1895.4371337890625,0.0,3875.456298828125,0.91903156042099,1.0,0.0,3.0,1.0,0.0
12133800,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3329467773437,0.9990000128746032,0.5881187915802002,0.4864018559455871,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3330078125,0.8473159074783325,0.3284643590450287,0.3129754066467285,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.33306884765625,0.7934633493423462,0.2667749524116516,0.1886055767536163,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3331298828125,0.7474428415298462,0.222601056098938,0.2135318666696548,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.33319091796875,0.7198859453201294,0.1965928375720977,0.8977588415145874,283.3329772949219,284.95001220703125,298.6700744628906,288.28533935546875,297.6730041503906,297.13427734375,283.3328552246094,1.0,0.4836722910404205,0.4842793047428131,0.4842793047428131,1.0,1.0,-2.5202460289001465,0.8856223821640015,1.634623646736145,0.2988831400871277,0.8850408792495728,0.8850408792495728,0.0,114.88668823242188,103.0,40451.35546875,0.0,1403.6280517578125,1.0,279.1570129394531,281.76666259765625,291.3140869140625,293.95391845703125,293.1499938964844,293.1499938964844,279.45001220703125,38185.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513878226280212,1.0,0.0,0.0,3.7050375938415527,3.7050623893737793,9.159642218037334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.517578125,0.0,1611.8677978515625,1895.4371337890625,0.0,3875.456298828125,0.91903156042099,1.0,0.0,3.0,1.0,0.0
12133860,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400085449219,0.9990000128746032,0.5841033458709717,0.4792726337909698,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394287109375,0.8520972728729248,0.3298487067222595,0.3138265609741211,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5390625,0.7964019179344177,0.2661782205104828,0.1878533214330673,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386657714844,0.7503699660301208,0.2224072068929672,0.2129933387041092,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.538330078125,0.7212651371955872,0.1952212154865265,0.8899958729743958,283.53961181640625,284.95001220703125,298.7252197265625,288.290283203125,297.6927185058594,297.1356506347656,283.5423278808594,1.0,0.4789944291114807,0.4843093454837799,0.4843093454837799,1.0,1.0,-2.501837491989136,0.8781291246414185,1.6237084865570068,0.2957011759281158,0.8678593039512634,0.8678593039512634,0.0,112.19589233398438,91.0,39043.796875,0.0,1368.706298828125,1.0,279.4420471191406,282.01422119140625,291.2236022949219,293.712890625,293.1499938964844,293.1499938964844,279.75,38232.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336252212524414,1.0,0.0,0.0,3.6210122108459473,3.621036291122437,8.748896220822644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.9833984375,0.0,1517.724609375,1895.4371337890625,0.0,3714.32470703125,0.9003735780715942,1.0,0.0,3.0,1.0,0.0
12133920,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400085449219,0.9990000128746032,0.5841033458709717,0.4792726337909698,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394287109375,0.8520972728729248,0.3298487067222595,0.3138265609741211,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5390625,0.7964019179344177,0.2661782205104828,0.1878533214330673,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386657714844,0.7503699660301208,0.2224072068929672,0.2129933387041092,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.538330078125,0.7212651371955872,0.1952212154865265,0.8899958729743958,283.53961181640625,284.95001220703125,298.7252197265625,288.290283203125,297.6927185058594,297.1356506347656,283.5423278808594,1.0,0.4789944291114807,0.4843093454837799,0.4843093454837799,1.0,1.0,-2.501837491989136,0.8781291246414185,1.6237084865570068,0.2957011759281158,0.8678593039512634,0.8678593039512634,0.0,112.19589233398438,91.0,39043.796875,0.0,1368.706298828125,1.0,279.4420471191406,282.01422119140625,291.2236022949219,293.712890625,293.1499938964844,293.1499938964844,279.75,38232.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336252212524414,1.0,0.0,0.0,3.6210122108459473,3.621036291122437,8.748896220822644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.9833984375,0.0,1517.724609375,1895.4371337890625,0.0,3714.32470703125,0.9003735780715942,1.0,0.0,3.0,1.0,0.0
12133980,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7585754394531,0.9990000128746032,0.5864437222480774,0.4607485830783844,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580261230469,0.8649495244026184,0.3323693573474884,0.315772533416748,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75762939453125,0.8073089122772217,0.266722559928894,0.1879191100597381,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572326660156,0.760379433631897,0.2231280654668808,0.2132826447486877,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7568664550781,0.7292188405990601,0.1948734074831009,0.8863955140113831,283.7581787109375,284.95001220703125,298.7779846191406,288.295166015625,297.72027587890625,297.1509094238281,283.7608642578125,1.0,0.4714779257774353,0.4843394160270691,0.4843394160270691,1.0,1.0,-2.4780218601226807,0.8684180974960327,1.609603762626648,0.2914111316204071,0.8537130951881409,0.8537130951881409,0.0,106.19371795654295,94.0,37644.63671875,0.0,1313.5718994140625,1.0,279.7410583496094,282.278076171875,291.20782470703125,293.5917663574219,293.1499938964844,293.1499938964844,280.04998779296875,38122.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91260027885437,1.0,0.0,0.0,3.54079532623291,3.540818691253662,8.365558983314259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.72314453125,0.0,1430.4364013671875,1895.4371337890625,0.0,3520.7197265625,0.8824863433837891,1.0,0.0,3.0,1.0,0.0
12134040,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7585754394531,0.9990000128746032,0.5864437222480774,0.4607485830783844,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580261230469,0.8649495244026184,0.3323693573474884,0.315772533416748,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75762939453125,0.8073089122772217,0.266722559928894,0.1879191100597381,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572326660156,0.760379433631897,0.2231280654668808,0.2132826447486877,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7568664550781,0.7292188405990601,0.1948734074831009,0.8863955140113831,283.7581787109375,284.95001220703125,298.7779846191406,288.295166015625,297.72027587890625,297.1509094238281,283.7608642578125,1.0,0.4714779257774353,0.4843394160270691,0.4843394160270691,1.0,1.0,-2.4780218601226807,0.8684180974960327,1.609603762626648,0.2914111316204071,0.8537130951881409,0.8537130951881409,0.0,106.19371795654295,94.0,37644.63671875,0.0,1313.5718994140625,1.0,279.7410583496094,282.278076171875,291.20782470703125,293.5917663574219,293.1499938964844,293.1499938964844,280.04998779296875,38122.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91260027885437,1.0,0.0,0.0,3.54079532623291,3.540818691253662,8.365558983314259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.72314453125,0.0,1430.4364013671875,1895.4371337890625,0.0,3520.7197265625,0.8824863433837891,1.0,0.0,3.0,1.0,0.0
12134100,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9125366210937,0.9990000128746032,0.5894026756286621,0.453253835439682,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.8708569407463074,0.3338824212551117,0.3170220255851745,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.8120195865631104,0.2672289907932281,0.1881491243839264,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90679931640625,0.7649824619293213,0.2237123847007751,0.2136736810207367,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9052124023437,0.7328343391418457,0.1949948072433471,0.8860844969749451,283.910888671875,284.95001220703125,298.803466796875,288.297607421875,297.7348327636719,297.15997314453125,283.9231262207031,1.0,0.4691827595233917,0.4843544363975525,0.4843544363975525,1.0,1.0,-2.470876693725586,0.8655379414558411,1.6053388118743896,0.289939135313034,0.8482445478439331,0.8482445478439331,0.0,103.90277099609376,94.0,36680.609375,0.0,1295.1636962890625,1.0,279.9950256347656,282.4753112792969,291.1866455078125,293.4572448730469,293.1499938964844,293.1499938964844,280.04998779296875,38012.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003387093544006,1.0,0.0,0.0,3.503017902374268,3.5030407905578613,8.188002880160639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.22314453125,0.0,1390.1600341796875,1895.4371337890625,0.0,3406.741455078125,0.8740841746330261,1.0,0.0,3.0,1.0,0.0
12134160,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9793701171875,0.9990000128746032,0.5928692817687988,0.4473079144954681,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788513183594,0.8761128187179565,0.3355617821216583,0.3184915482997894,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784240722656,0.8159966468811035,0.2678844034671783,0.1885281205177307,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779968261719,0.7690564393997192,0.2244382202625274,0.214249387383461,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.97760009765625,0.7360129356384277,0.1952851563692093,0.8867982029914856,283.97900390625,284.95001220703125,298.8283386230469,288.3000183105469,297.74981689453125,297.1694641113281,283.9820861816406,1.0,0.467587947845459,0.4845488369464874,0.4845488369464874,1.0,1.0,-2.4674975872039795,0.8644847869873047,1.6030128002166748,0.2895318865776062,0.8425001502037048,0.8425001502037048,0.0,102.1918487548828,97.0,36459.40625,0.0,1283.852294921875,1.0,280.040771484375,282.5477600097656,291.2190856933594,293.52154541015625,293.1499938964844,293.1499938964844,280.3500061035156,37904.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934860229492188,1.0,0.0,0.0,3.4682679176330566,3.468290567398072,8.026359523682913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.4111328125,0.0,1353.766845703125,1895.4371337890625,0.0,3342.79296875,0.8662663698196411,1.0,0.0,3.0,1.0,0.0
12134220,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008056640625,0.9990000128746032,0.6002774238586426,0.4390351176261902,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20025634765625,0.884732186794281,0.3391825258731842,0.3217236697673797,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1997985839844,0.8220954537391663,0.2694153487682342,0.1894737333059311,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993408203125,0.775646984577179,0.2261217981576919,0.2156738936901092,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988830566406,0.7410517930984497,0.1961028128862381,0.8897000551223755,284.2004089355469,284.95001220703125,298.8763427734375,288.3048095703125,297.78582763671875,297.1981201171875,284.2038269042969,1.0,0.4661737084388733,0.4849376380443573,0.4849376380443573,1.0,1.0,-2.4677679538726807,0.8652984499931335,1.6024694442749023,0.2900470793247223,0.834241509437561,0.834241509437561,0.0,100.01718139648438,100.0,35394.50390625,0.0,1275.03662109375,1.0,280.339599609375,282.8168334960937,291.2362060546875,293.4706420898437,293.1499938964844,293.1499938964844,280.6499938964844,37605.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770145773887634,1.0,0.0,0.0,3.406745195388794,3.406767129898072,7.744129106868058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.96435546875,0.0,1290.216796875,1895.4371337890625,0.0,3188.5966796875,0.8524444699287415,1.0,0.0,3.0,1.0,0.0
12134280,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008056640625,0.9990000128746032,0.6002774238586426,0.4390351176261902,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20025634765625,0.884732186794281,0.3391825258731842,0.3217236697673797,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1997985839844,0.8220954537391663,0.2694153487682342,0.1894737333059311,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993408203125,0.775646984577179,0.2261217981576919,0.2156738936901092,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988830566406,0.7410517930984497,0.1961028128862381,0.8897000551223755,284.2004089355469,284.95001220703125,298.8763427734375,288.3048095703125,297.78582763671875,297.1981201171875,284.2038269042969,1.0,0.4661737084388733,0.4849376380443573,0.4849376380443573,1.0,1.0,-2.4677679538726807,0.8652984499931335,1.6024694442749023,0.2900470793247223,0.834241509437561,0.834241509437561,0.0,100.01718139648438,100.0,35394.50390625,0.0,1275.03662109375,1.0,280.339599609375,282.8168334960937,291.2362060546875,293.4706420898437,293.1499938964844,293.1499938964844,280.6499938964844,37605.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770145773887634,1.0,0.0,0.0,3.406745195388794,3.406767129898072,7.744129106868058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.96435546875,0.0,1290.216796875,1895.4371337890625,0.0,3188.5966796875,0.8524444699287415,1.0,0.0,3.0,1.0,0.0
12134340,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898620605469,0.9990000128746032,0.6053634285926819,0.4357942342758178,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.388671875,0.8892176151275635,0.3418251574039459,0.3241015970706939,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876037597656,0.8250208497047424,0.2706124186515808,0.1902326047420501,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865966796875,0.7789859175682068,0.2274182289838791,0.216805413365364,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855895996094,0.743461549282074,0.1967658251523971,0.8923205733299255,284.38897705078125,284.95001220703125,298.9076232910156,288.3080139160156,297.8141784667969,297.2240600585937,284.3965148925781,1.0,0.4663076400756836,0.4852020442485809,0.4852020442485809,1.0,1.0,-2.472146987915039,0.8675726652145386,1.6045743227005005,0.2911654114723205,0.8308126926422119,0.8308126926422119,0.0,99.32276153564452,100.0,34492.03515625,0.0,1277.422607421875,1.0,280.6178283691406,283.0484313964844,291.22564697265625,293.37823486328125,293.1499938964844,293.1499938964844,280.6499938964844,37339.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647587895393372,1.0,0.0,0.0,3.372588872909546,3.372610569000244,7.58962130475993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.642578125,0.0,1255.1424560546875,1895.4371337890625,0.0,3073.642578125,0.8447244763374329,1.0,0.0,3.0,1.0,0.0
12134400,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237670898437,0.9990000128746032,0.607618510723114,0.4347473084926605,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232482910156,0.8910790085792542,0.3431019484996795,0.3253004550933838,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227294921875,0.8261917233467102,0.2712054848670959,0.1906435787677765,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222717285156,0.7803528904914856,0.2280584275722503,0.2174004316329956,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.7444080710411072,0.1971023380756378,0.8937796950340271,284.4233703613281,284.95001220703125,298.9219665527344,288.3095092773437,297.8279113769531,297.2370300292969,284.4269714355469,1.0,0.4666266143321991,0.4853264689445495,0.4853264689445495,1.0,1.0,-2.475290060043335,0.8690872192382812,1.6062027215957642,0.2918909192085266,0.8289610147476196,0.8289610147476196,0.0,99.15939331054688,103.0,34448.1875,0.0,1280.5517578125,1.0,280.6389465332031,283.08428955078125,291.2509765625,293.4261169433594,293.1499938964844,293.1499938964844,280.95001220703125,37247.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625828623771667,1.0,0.0,0.0,3.3586130142211914,3.3586344718933105,7.526849685746129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.91943359375,0.0,1241.0948486328125,1895.4371337890625,0.0,3053.231201171875,0.8415421843528748,1.0,0.0,3.0,1.0,0.0
12134460,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860290527344,0.9990000128746032,0.6110040545463562,0.4338153898715973,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.8935482501983643,0.3452172577381134,0.3272305428981781,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823059082031,0.8276274800300598,0.2722083628177643,0.1913013458251953,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58062744140625,0.7821074724197388,0.2291325330734253,0.2183669358491897,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57891845703125,0.745544970035553,0.1976872235536575,0.8961828947067261,284.5845642089844,284.95001220703125,298.9446105957031,288.3118896484375,297.8492431640625,297.2572631835937,284.5971069335937,1.0,0.4674296379089355,0.4852800369262695,0.4852800369262695,1.0,1.0,-2.481326103210449,0.8715230226516724,1.6098029613494873,0.2928337156772613,0.8279691934585571,0.8279691934585571,0.0,99.1258544921875,103.0,33779.640625,0.0,1287.76611328125,1.0,280.89306640625,283.2870178222656,291.2330322265625,293.3183288574219,293.1499938964844,293.1499938964844,280.95001220703125,37025.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534712791442871,1.0,0.0,0.0,3.339357376098633,3.339378833770752,7.44079102332762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.45849609375,0.0,1221.26904296875,1895.4371337890625,0.0,2967.7939453125,0.837165892124176,1.0,0.0,3.0,1.0,0.0
12134520,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578063964844,0.9990000128746032,0.6139825582504272,0.4333862662315368,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.8956605195999146,0.3472961783409118,0.3291617035865783,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8288220167160034,0.2732383906841278,0.1920017004013061,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.7835914492607117,0.2302140891551971,0.2193644046783447,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557312011719,0.7464833855628967,0.1983116716146469,0.898858904838562,284.6573791503906,284.95001220703125,298.9652099609375,288.3141174316406,297.8687744140625,297.27587890625,284.6612243652344,1.0,0.4684810936450958,0.4852366149425506,0.4852366149425506,1.0,1.0,-2.4883837699890137,0.8743560910224915,1.614027738571167,0.2939435541629791,0.8268646597862244,0.8268646597862244,0.0,99.2585678100586,106.0,33782.046875,0.0,1296.9691162109375,1.0,280.9389343261719,283.3602905273437,291.2658996582031,293.3955078125,293.1499938964844,293.1499938964844,281.25,36836.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501569032669067,1.0,0.0,0.0,3.325859546661377,3.325880765914917,7.380760962405475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.5341796875,0.0,1207.2646484375,1895.4371337890625,0.0,2936.740234375,0.8339883089065552,1.0,0.0,3.0,1.0,0.0
12134580,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.6195133924484253,0.4340133666992187,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8990752696990967,0.3517638444900512,0.3333085179328918,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8305156826972961,0.2755093574523926,0.1935470402240753,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7858701944351196,0.2325799465179443,0.2215539366006851,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.747779369354248,0.1997558623552322,0.9050869941711426,284.8910217285156,284.95001220703125,299.0061340332031,288.3186340332031,297.9010009765625,297.30255126953125,284.89501953125,1.0,0.471410870552063,0.4851467907428741,0.4851467907428741,1.0,1.0,-2.506087064743042,0.881488561630249,1.6245986223220823,0.2968083918094635,0.8278904557228088,0.8278904557228088,0.0,100.03514099121094,109.0,33220.22265625,0.0,1322.1488037109375,1.0,281.238525390625,283.6312561035156,291.28240966796875,293.3758239746094,293.1499938964844,293.1499938964844,281.54998779296875,36402.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401857614517212,1.0,0.0,0.0,3.30963397026062,3.309654951095581,7.30892054434662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.0888671875,0.0,1189.166748046875,1895.4371337890625,0.0,2843.450927734375,0.8300495147705078,1.0,0.0,3.0,1.0,0.0
