time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134640,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.6195133924484253,0.4340133666992187,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8990752696990967,0.3517638444900512,0.3333085179328918,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8305156826972961,0.2755093574523926,0.1935470402240753,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7858701944351196,0.2325799465179443,0.2215539366006851,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.747779369354248,0.1997558623552322,0.9050869941711426,284.8910217285156,284.95001220703125,299.0061340332031,288.3186340332031,297.9010009765625,297.30255126953125,284.89501953125,1.0,0.471410870552063,0.4851467907428741,0.4851467907428741,1.0,1.0,-2.506087064743042,0.881488561630249,1.6245986223220823,0.2968083918094635,0.8278904557228088,0.8278904557228088,0.0,100.03514099121094,109.0,33220.22265625,0.0,1322.1488037109375,1.0,281.238525390625,283.6312561035156,291.28240966796875,293.3758239746094,293.1499938964844,293.1499938964844,281.54998779296875,36402.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401857614517212,1.0,0.0,0.0,3.30963397026062,3.309654951095581,7.30892054434662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.0888671875,0.0,1189.166748046875,1895.4371337890625,0.0,2843.450927734375,0.8300495147705078,1.0,0.0,3.0,1.0,0.0
12134700,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6220373511314392,0.4349669516086578,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9003713726997375,0.3540695607662201,0.3354440033435821,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8310287594795227,0.2767035067081451,0.1943580210208892,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7866698503494263,0.2338179498910904,0.2227009683847427,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7481567859649658,0.2005424350500106,0.9085140228271484,285.04693603515625,284.95001220703125,299.0257263183594,288.32086181640625,297.9157409667969,297.3140869140625,285.0597839355469,1.0,0.4731965959072113,0.4851018786430359,0.4851018786430359,1.0,1.0,-2.516268014907837,0.8855991959571838,1.6306687593460083,0.2984850406646728,0.8300309181213379,0.8300309181213379,0.0,100.6376495361328,109.0,32655.998046875,0.0,1337.4404296875,1.0,281.4884338378906,283.82354736328125,291.2637939453125,293.2762451171875,293.1499938964844,293.1499938964844,281.54998779296875,36168.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335270285606384,1.0,0.0,0.0,3.3075215816497803,3.307542324066162,7.299593676179938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.51025390625,0.0,1185.6220703125,1895.4371337890625,0.0,2781.302978515625,0.8294292092323303,1.0,0.0,3.0,1.0,0.0
12134760,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.9990000128746032,0.6245273947715759,0.4361023604869842,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.9016352295875548,0.3564676940441131,0.3376952707767486,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.8315314650535583,0.277979165315628,0.1952446103096008,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7874516844749451,0.2351243644952774,0.2239304929971695,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7485309839248657,0.2013963162899017,0.9123154282569884,285.1220703125,284.95001220703125,299.0447082519531,288.3230285644531,297.92999267578125,297.3254699707031,285.1256408691406,1.0,0.4751706123352051,0.4848725199699402,0.4848725199699402,1.0,1.0,-2.5274460315704346,0.8898129463195801,1.637633204460144,0.3000324964523315,0.8319790959358215,0.8319790959358215,0.0,101.32464599609376,112.0,32719.8046875,0.0,1354.46826171875,1.0,281.53863525390625,283.8954467773437,291.2948913574219,293.3583068847656,293.1499938964844,293.1499938964844,281.8500061035156,35960.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318979740142822,1.0,0.0,0.0,3.310177803039551,3.310198783874512,7.311322747227678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.36279296875,0.0,1186.6756591796875,1895.4371337890625,0.0,2766.121337890625,0.8297901153564453,1.0,0.0,3.0,1.0,0.0
12134820,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.9990000128746032,0.6294493675231934,0.4391332566738128,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9037502408027648,0.3614853918552398,0.3423622846603393,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.832213819026947,0.2807190716266632,0.1971205472946167,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.7886815667152405,0.2378976196050644,0.2265155911445617,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.7490110397338867,0.2032527178525924,0.9205030798912048,285.37518310546875,284.95001220703125,299.0809631347656,288.3273010253906,297.9570617675781,297.3468933105469,285.3785095214844,1.0,0.4795785248279571,0.4844137728214264,0.4844137728214264,1.0,1.0,-2.551891803741455,0.8990454077720642,1.6528464555740356,0.3034554421901703,0.8396399617195129,0.8396399617195129,0.0,102.9796371459961,115.0,32448.40234375,0.0,1392.8402099609375,1.0,281.83819580078125,284.1631774902344,291.30889892578125,293.3526916503906,293.1499938964844,293.1499938964844,282.1499938964844,35497.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253294825553894,1.0,0.0,0.0,3.328147649765014,3.328168630599976,7.39091944979009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.54541015625,0.0,1200.2752685546875,1895.4371337890625,0.0,2705.011962890625,0.8333643674850464,1.0,0.0,3.0,1.0,0.0
12134880,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.9990000128746032,0.6294493675231934,0.4391332566738128,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9037502408027648,0.3614853918552398,0.3423622846603393,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.832213819026947,0.2807190716266632,0.1971205472946167,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.7886815667152405,0.2378976196050644,0.2265155911445617,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.7490110397338867,0.2032527178525924,0.9205030798912048,285.37518310546875,284.95001220703125,299.0809631347656,288.3273010253906,297.9570617675781,297.3468933105469,285.3785095214844,1.0,0.4795785248279571,0.4844137728214264,0.4844137728214264,1.0,1.0,-2.551891803741455,0.8990454077720642,1.6528464555740356,0.3034554421901703,0.8396399617195129,0.8396399617195129,0.0,102.9796371459961,115.0,32448.40234375,0.0,1392.8402099609375,1.0,281.83819580078125,284.1631774902344,291.30889892578125,293.3526916503906,293.1499938964844,293.1499938964844,282.1499938964844,35497.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253294825553894,1.0,0.0,0.0,3.328147649765014,3.328168630599976,7.39091944979009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.54541015625,0.0,1200.2752685546875,1895.4371337890625,0.0,2705.011962890625,0.8333643674850464,1.0,0.0,3.0,1.0,0.0
12134940,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.9990000128746032,0.63443523645401,0.4427417516708374,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.9057275056838988,0.3667941987514496,0.3473247587680816,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.8327934145927429,0.2837074995040893,0.1991852223873138,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.7897990942001343,0.2408875375986099,0.2293217033147812,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229858398437,0.7494242191314697,0.2053105980157852,0.9296698570251464,285.6244201660156,284.95001220703125,299.1148986816406,288.3314208984375,297.9827880859375,297.36737060546875,285.6276550292969,1.0,0.4845111072063446,0.483955055475235,0.483955055475235,1.0,1.0,-2.579056739807129,0.9093772172927856,1.6696795225143433,0.3073568642139435,0.8506085872650146,0.8506085872650146,0.0,104.89959716796876,118.0,32222.654296875,0.0,1436.6119384765625,1.0,282.13848876953125,284.4237670898437,291.3219909667969,293.3516540527344,293.1499938964844,293.1499938964844,282.45001220703125,35054.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206008672714233,1.0,0.0,0.0,3.362890243530273,3.362911462783813,7.546032634309086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.392578125,0.0,1230.06884765625,1895.4371337890625,0.0,2661.136962890625,0.8406783938407898,1.0,0.0,3.0,1.0,0.0
12135000,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.9990000128746032,0.63443523645401,0.4427417516708374,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.9057275056838988,0.3667941987514496,0.3473247587680816,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.8327934145927429,0.2837074995040893,0.1991852223873138,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.7897990942001343,0.2408875375986099,0.2293217033147812,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229858398437,0.7494242191314697,0.2053105980157852,0.9296698570251464,285.6244201660156,284.95001220703125,299.1148986816406,288.3314208984375,297.9827880859375,297.36737060546875,285.6276550292969,1.0,0.4845111072063446,0.483955055475235,0.483955055475235,1.0,1.0,-2.579056739807129,0.9093772172927856,1.6696795225143433,0.3073568642139435,0.8506085872650146,0.8506085872650146,0.0,104.89959716796876,118.0,32222.654296875,0.0,1436.6119384765625,1.0,282.13848876953125,284.4237670898437,291.3219909667969,293.3516540527344,293.1499938964844,293.1499938964844,282.45001220703125,35054.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206008672714233,1.0,0.0,0.0,3.362890243530273,3.362911462783813,7.546032634309086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.392578125,0.0,1230.06884765625,1895.4371337890625,0.0,2661.136962890625,0.8406783938407898,1.0,0.0,3.0,1.0,0.0
12135060,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.9990000128746032,0.6394950151443481,0.4468013048171997,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.9075973033905028,0.3723421096801758,0.3525265753269195,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.8332923650741577,0.2868944108486175,0.2013984471559524,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.7908327579498291,0.2440557777881622,0.2323082238435745,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.7497908473014832,0.2075323015451431,0.9396294355392456,285.8675537109375,284.95001220703125,299.1465148925781,288.3353576660156,298.0067443847656,297.3868103027344,285.87042236328125,1.0,0.4898621141910553,0.4832050502300262,0.4832050502300262,1.0,1.0,-2.608400344848633,0.9200685024261476,1.688331961631775,0.3111218214035034,0.864783525466919,0.864783525466919,0.0,107.03780364990234,121.0,32017.05859375,0.0,1485.11669921875,1.0,282.43896484375,284.6770324707031,291.3316955566406,293.3494567871094,293.1499938964844,293.1499938964844,282.75,34650.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169897794723511,1.0,0.0,0.0,3.4128284454345703,3.412849903106689,7.771810714984895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.6572265625,0.0,1275.5213623046875,1895.4371337890625,0.0,2627.70458984375,0.8514258861541748,1.0,0.0,3.0,1.0,0.0
12135120,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.9990000128746032,0.6394950151443481,0.4468013048171997,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.9075973033905028,0.3723421096801758,0.3525265753269195,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.8332923650741577,0.2868944108486175,0.2013984471559524,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.7908327579498291,0.2440557777881622,0.2323082238435745,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.7497908473014832,0.2075323015451431,0.9396294355392456,285.8675537109375,284.95001220703125,299.1465148925781,288.3353576660156,298.0067443847656,297.3868103027344,285.87042236328125,1.0,0.4898621141910553,0.4832050502300262,0.4832050502300262,1.0,1.0,-2.608400344848633,0.9200685024261476,1.688331961631775,0.3111218214035034,0.864783525466919,0.864783525466919,0.0,107.03780364990234,121.0,32017.05859375,0.0,1485.11669921875,1.0,282.43896484375,284.6770324707031,291.3316955566406,293.3494567871094,293.1499938964844,293.1499938964844,282.75,34650.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169897794723511,1.0,0.0,0.0,3.4128284454345703,3.412849903106689,7.771810714984895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.6572265625,0.0,1275.5213623046875,1895.4371337890625,0.0,2627.70458984375,0.8514258861541748,1.0,0.0,3.0,1.0,0.0
12135180,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.9990000128746032,0.6446313261985779,0.4511815905570984,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9094018936157228,0.3780799508094787,0.3579232692718506,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.833763062953949,0.2902622520923614,0.2037416696548462,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.7918360829353333,0.2473871707916259,0.2354539930820465,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.7501512765884399,0.2098974883556366,0.9502662420272828,286.1059875488281,284.95001220703125,299.1758117675781,288.3391418457031,298.0291748046875,297.4050598144531,286.1085510253906,1.0,0.4955465197563171,0.4824550747871399,0.4824550747871399,1.0,1.0,-2.6395263671875,0.9314398765563964,1.708086609840393,0.3151624500751495,0.882114827632904,0.882114827632904,0.0,109.35053253173828,124.0,31827.50390625,0.0,1537.84619140625,1.0,282.7395935058594,284.92449951171875,291.33856201171875,293.3452453613281,293.1499938964844,293.1499938964844,283.04998779296875,34298.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139216303825378,1.0,0.0,0.0,3.475902795791626,3.4759249687194824,8.061735456976749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.0634765625,0.0,1335.84375,1895.4371337890625,0.0,2599.353271484375,0.8651841282844543,1.0,0.0,3.0,1.0,0.0
12135240,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.9990000128746032,0.6446313261985779,0.4511815905570984,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9094018936157228,0.3780799508094787,0.3579232692718506,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.833763062953949,0.2902622520923614,0.2037416696548462,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.7918360829353333,0.2473871707916259,0.2354539930820465,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.7501512765884399,0.2098974883556366,0.9502662420272828,286.1059875488281,284.95001220703125,299.1758117675781,288.3391418457031,298.0291748046875,297.4050598144531,286.1085510253906,1.0,0.4955465197563171,0.4824550747871399,0.4824550747871399,1.0,1.0,-2.6395263671875,0.9314398765563964,1.708086609840393,0.3151624500751495,0.882114827632904,0.882114827632904,0.0,109.35053253173828,124.0,31827.50390625,0.0,1537.84619140625,1.0,282.7395935058594,284.92449951171875,291.33856201171875,293.3452453613281,293.1499938964844,293.1499938964844,283.04998779296875,34298.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139216303825378,1.0,0.0,0.0,3.475902795791626,3.4759249687194824,8.061735456976749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.0634765625,0.0,1335.84375,1895.4371337890625,0.0,2599.353271484375,0.8651841282844543,1.0,0.0,3.0,1.0,0.0
12135300,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27691650390625,0.9990000128746032,0.6472020745277405,0.4535418450832367,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.275390625,0.9101899862289428,0.3809910118579864,0.3606410622596741,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.8339236378669739,0.2919935584068298,0.2049340456724167,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.7922641038894653,0.2490977346897125,0.2370586395263672,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701416015625,0.7502714395523071,0.2111165225505828,0.9557148814201356,286.275634765625,284.95001220703125,299.1896057128906,288.3409423828125,298.03961181640625,297.4134216308594,286.2876892089844,1.0,0.4984878301620483,0.4820800721645355,0.4820800721645355,1.0,1.0,-2.6555376052856445,0.937295377254486,1.7182421684265137,0.3172549307346344,0.8925801515579224,0.8925801515579224,0.0,110.5791015625,124.0,31467.650390625,0.0,1565.58349609375,1.0,282.99395751953125,285.11407470703125,291.3133850097656,293.24822998046875,293.1499938964844,293.1499938964844,283.04998779296875,34132.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098848462104797,1.0,0.0,0.0,3.5113742351531982,3.5113964080810547,8.227113994507818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.04931640625,0.0,1370.8980712890625,1895.4371337890625,0.0,2562.1328125,0.8730114698410034,1.0,0.0,3.0,1.0,0.0
12135360,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.9990000128746032,0.6498680114746094,0.455762654542923,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.911187708377838,0.3839879035949707,0.3634776175022125,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34136962890625,0.8342648148536682,0.293804407119751,0.2062077075242996,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.7928695678710938,0.2508754432201385,0.2387502044439315,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407592773437,0.7505517601966858,0.212396040558815,0.961514174938202,286.3417358398437,284.95001220703125,299.20281982421875,288.3426818847656,298.0500183105469,297.4223022460937,286.34393310546875,1.0,0.5014986395835876,0.4815838038921356,0.4815838038921356,1.0,1.0,-2.672147274017334,0.9431740641593932,1.7289732694625854,0.3192289769649505,0.9025745987892152,0.9025745987892152,0.0,111.79927825927734,127.0,31645.45703125,0.0,1594.429931640625,1.0,283.0408020019531,285.168701171875,291.34307861328125,293.339111328125,293.1499938964844,293.1499938964844,282.75,34011.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110565543174744,1.0,0.0,0.0,3.549654245376587,3.5496768951416016,8.407471341342898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.6611328125,0.0,1409.895751953125,1895.4371337890625,0.0,2572.926513671875,0.8814311027526855,1.0,0.0,3.0,1.0,0.0
12135420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.9990000128746032,0.6520870923995972,0.4625810384750366,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.9105693697929382,0.3884565830230713,0.3682425618171692,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.8328306078910828,0.2960204780101776,0.2081405818462371,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.7919749617576599,0.2533691525459289,0.2415262460708618,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.7492290735244751,0.2139842957258224,0.970537543296814,286.1316223144531,284.95001220703125,299.2275390625,288.34600830078125,298.0563049316406,297.4189147949219,286.1295471191406,1.0,0.5074931383132935,0.4805912673473358,0.4805912673473358,1.0,1.0,-2.702577829360962,0.9537172317504884,1.7488607168197632,0.3227230310440063,0.9166735410690308,0.9166735410690308,0.0,114.80951690673828,130.0,32656.25,0.0,1651.683349609375,1.0,282.7585144042969,284.919921875,291.4486999511719,293.5868225097656,293.1499938964844,293.1499938964844,282.45001220703125,34179.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369264006614685,1.0,0.0,0.0,3.6186351776123047,3.6186585426330566,8.737413281778572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.6728515625,0.0,1485.0477294921875,1895.4371337890625,0.0,2813.012451171875,0.8969585299491882,1.0,0.0,3.0,1.0,0.0
12135480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.9990000128746032,0.6520870923995972,0.4625810384750366,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.9105693697929382,0.3884565830230713,0.3682425618171692,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.8328306078910828,0.2960204780101776,0.2081405818462371,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.7919749617576599,0.2533691525459289,0.2415262460708618,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.7492290735244751,0.2139842957258224,0.970537543296814,286.1316223144531,284.95001220703125,299.2275390625,288.34600830078125,298.0563049316406,297.4189147949219,286.1295471191406,1.0,0.5074931383132935,0.4805912673473358,0.4805912673473358,1.0,1.0,-2.702577829360962,0.9537172317504884,1.7488607168197632,0.3227230310440063,0.9166735410690308,0.9166735410690308,0.0,114.80951690673828,130.0,32656.25,0.0,1651.683349609375,1.0,282.7585144042969,284.919921875,291.4486999511719,293.5868225097656,293.1499938964844,293.1499938964844,282.45001220703125,34179.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369264006614685,1.0,0.0,0.0,3.6186351776123047,3.6186585426330566,8.737413281778572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.6728515625,0.0,1485.0477294921875,1895.4371337890625,0.0,2813.012451171875,0.8969585299491882,1.0,0.0,3.0,1.0,0.0
12135540,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.9990000128746032,0.6510970592498779,0.4703641235828399,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.9072813391685486,0.3907324075698852,0.3707609474658966,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8293948173522949,0.2966539561748504,0.2088478654623031,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.7888885140419006,0.2543944418430328,0.2428109496831894,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7459959983825684,0.2143114060163498,0.9735440611839294,285.9100646972656,284.95001220703125,299.24481201171875,288.3483581542969,298.0502014160156,297.400634765625,285.9051513671875,1.0,0.5117785930633545,0.4798369407653808,0.4798369407653808,1.0,1.0,-2.72097110748291,0.9597705602645874,1.7612005472183228,0.3245315551757812,0.924477517604828,0.924477517604828,0.0,117.6667938232422,130.0,33510.31640625,0.0,1691.67236328125,1.0,282.47021484375,284.6656799316406,291.4702453613281,293.7037658691406,293.1499938964844,293.1499938964844,282.45001220703125,34413.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577373623847961,1.0,0.0,0.0,3.6635429859161377,3.663566827774048,8.955624366535631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.7216796875,0.0,1536.376220703125,1895.4371337890625,0.0,3007.786376953125,0.9071732759475708,1.0,0.0,3.0,1.0,0.0
12135600,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9990000128746032,0.650454580783844,0.4731736779212951,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.9058930277824402,0.3913492262363434,0.3713885545730591,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.8279941082000732,0.2967560589313507,0.2089551389217376,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.7875810265541077,0.2546243369579315,0.2430824190378189,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.744661271572113,0.2143060117959976,0.9738280177116394,285.8909606933594,284.95001220703125,299.25,288.3490905761719,298.0472717285156,297.3934631347656,285.8887023925781,1.0,0.5130611062049866,0.479598730802536,0.479598730802536,1.0,1.0,-2.7258996963500977,0.9613201022148132,1.7645795345306396,0.3249396979808807,0.9272601008415222,0.9272601008415222,0.0,118.6421127319336,133.0,33580.26171875,0.0,1703.4468994140625,1.0,282.4584350585937,284.6459045410156,291.44775390625,293.6684265136719,293.1499938964844,293.1499938964844,282.1499938964844,34466.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607291579246521,1.0,0.0,0.0,3.676570177078247,3.676594257354736,9.019428262035944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.77099609375,0.0,1551.37158203125,1895.4371337890625,0.0,3035.843994140625,0.9101443886756896,1.0,0.0,3.0,1.0,0.0
12135660,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.9990000128746032,0.6458594799041748,0.4854561388492584,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.8997161984443665,0.3933539986610412,0.3735888004302978,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8216130137443542,0.2966619431972503,0.2091140896081924,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.781528890132904,0.2551032900810241,0.243831917643547,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.7384977340698242,0.2137791812419891,0.9729400873184204,285.6471252441406,284.95001220703125,299.27130126953125,288.3548583984375,298.026123046875,297.3505554199219,285.64483642578125,1.0,0.518044650554657,0.4785355627536773,0.4785355627536773,1.0,1.0,-2.743335485458374,0.966364085674286,1.7769713401794434,0.3259536325931549,0.9345623850822448,0.9345623850822448,0.0,122.80602264404295,136.0,34414.29296875,0.0,1748.755615234375,1.0,282.15802001953125,284.3717956542969,291.4210510253906,293.6958312988281,293.1499938964844,293.1499938964844,281.8500061035156,34787.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770522475242615,1.0,0.0,0.0,3.722498178482056,3.722522735595703,9.246178933608462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.28759765625,0.0,1606.0789794921875,1895.4371337890625,0.0,3188.949462890625,0.92067289352417,1.0,0.0,3.0,1.0,0.0
12135720,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.9990000128746032,0.6458594799041748,0.4854561388492584,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.8997161984443665,0.3933539986610412,0.3735888004302978,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8216130137443542,0.2966619431972503,0.2091140896081924,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.781528890132904,0.2551032900810241,0.243831917643547,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.7384977340698242,0.2137791812419891,0.9729400873184204,285.6471252441406,284.95001220703125,299.27130126953125,288.3548583984375,298.026123046875,297.3505554199219,285.64483642578125,1.0,0.518044650554657,0.4785355627536773,0.4785355627536773,1.0,1.0,-2.743335485458374,0.966364085674286,1.7769713401794434,0.3259536325931549,0.9345623850822448,0.9345623850822448,0.0,122.80602264404295,136.0,34414.29296875,0.0,1748.755615234375,1.0,282.15802001953125,284.3717956542969,291.4210510253906,293.6958312988281,293.1499938964844,293.1499938964844,281.8500061035156,34787.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770522475242615,1.0,0.0,0.0,3.722498178482056,3.722522735595703,9.246178933608462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.28759765625,0.0,1606.0789794921875,1895.4371337890625,0.0,3188.949462890625,0.92067289352417,1.0,0.0,3.0,1.0,0.0
12135780,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.9990000128746032,0.6385090947151184,0.4980511665344238,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8931667804718018,0.3948135077953338,0.3752172589302063,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.8147173523902893,0.296069860458374,0.2088845372200012,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.7749999761581421,0.255085825920105,0.2440635710954666,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.7318868637084961,0.2127763032913208,0.9695835113525392,285.4040222167969,284.95001220703125,299.2925720214844,288.36602783203125,298.00421142578125,297.3066101074219,285.4019470214844,1.0,0.5224441885948181,0.4774724245071411,0.4774724245071411,1.0,1.0,-2.7564024925231934,0.9696025848388672,1.7867997884750366,0.3261609971523285,0.9386141300201416,0.9386141300201416,0.0,126.9852523803711,139.0,35192.2265625,0.0,1788.0401611328125,1.0,281.8576965332031,284.1007385253906,291.4068603515625,293.7247314453125,293.1499938964844,293.1499938964844,281.54998779296875,35114.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880293965339661,1.0,0.0,0.0,3.7562196254730233,3.756244421005249,9.414455917067244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.79150390625,0.0,1647.7674560546875,1895.4371337890625,0.0,3291.773681640625,0.9284680485725404,1.0,0.0,3.0,1.0,0.0
12135840,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.9990000128746032,0.6385090947151184,0.4980511665344238,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8931667804718018,0.3948135077953338,0.3752172589302063,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.8147173523902893,0.296069860458374,0.2088845372200012,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.7749999761581421,0.255085825920105,0.2440635710954666,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.7318868637084961,0.2127763032913208,0.9695835113525392,285.4040222167969,284.95001220703125,299.2925720214844,288.36602783203125,298.00421142578125,297.3066101074219,285.4019470214844,1.0,0.5224441885948181,0.4774724245071411,0.4774724245071411,1.0,1.0,-2.7564024925231934,0.9696025848388672,1.7867997884750366,0.3261609971523285,0.9386141300201416,0.9386141300201416,0.0,126.9852523803711,139.0,35192.2265625,0.0,1788.0401611328125,1.0,281.8576965332031,284.1007385253906,291.4068603515625,293.7247314453125,293.1499938964844,293.1499938964844,281.54998779296875,35114.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880293965339661,1.0,0.0,0.0,3.7562196254730233,3.756244421005249,9.414455917067244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.79150390625,0.0,1647.7674560546875,1895.4371337890625,0.0,3291.773681640625,0.9284680485725404,1.0,0.0,3.0,1.0,0.0
12135900,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.9990000128746032,0.6339397430419922,0.5041425824165344,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8900348544120789,0.3954568803310394,0.3759383857250213,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.8113036155700684,0.2956976592540741,0.2087070047855377,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.7718393206596375,0.254986435174942,0.2440792173147201,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.7286576628684998,0.2121828645467758,0.9674582481384276,285.2505798339844,284.95001220703125,299.3031921386719,288.3735656738281,297.9977111816406,297.2916564941406,285.2403259277344,1.0,0.5244514346122742,0.4769408404827118,0.4769408404827118,1.0,1.0,-2.7618424892425537,0.9707701802253724,1.7910723686218262,0.3260588347911834,0.9391299486160278,0.9391299486160278,0.0,129.00640869140625,139.0,36036.328125,0.0,1805.82373046875,1.0,281.598388671875,283.9036560058594,291.4349060058594,293.8502197265625,293.1499938964844,293.1499938964844,281.54998779296875,35276.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951466679573059,1.0,0.0,0.0,3.7689883708953857,3.769013404846192,9.478570746068726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.31201171875,0.0,1664.0330810546875,1895.4371337890625,0.0,3358.303466796875,0.9314176440238952,1.0,0.0,3.0,1.0,0.0
12135960,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.9990000128746032,0.628953218460083,0.510246217250824,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.8868663907051086,0.39604252576828,0.376550018787384,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.8077671527862549,0.2952757775783539,0.2084591686725616,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.768646240234375,0.2548319399356842,0.2440067678689956,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.7253518104553223,0.2115037441253662,0.964859127998352,285.20147705078125,284.95001220703125,299.3138122558594,288.3822937011719,297.9940795898437,297.28094482421875,285.2002868652344,1.0,0.5263342261314392,0.4765262007713318,0.4765262007713318,1.0,1.0,-2.7664060592651367,0.9717918038368224,1.7946141958236694,0.3260172009468078,0.9402663111686708,0.9402663111686708,0.0,131.01968383789062,127.0,36223.40625,0.0,1822.290771484375,1.0,281.5571594238281,283.8508605957031,291.4149169921875,293.7856140136719,293.1499938964844,293.1499938964844,281.25,35407.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972063660621643,1.0,0.0,0.0,3.778900146484375,3.7789251804351807,9.528490636512288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.5634765625,0.0,1676.768310546875,1895.4371337890625,0.0,3377.529541015625,0.9337626099586488,1.0,0.0,3.0,1.0,0.0
12136020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.6227187514305115,0.511210024356842,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8868798613548279,0.396723598241806,0.3772780895233154,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8067896366119385,0.2946832776069641,0.2081025242805481,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7679746150970459,0.2545723021030426,0.2438305914402008,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7239940762519836,0.2105195522308349,0.96085923910141,285.0245056152344,284.95001220703125,299.327392578125,288.39520263671875,297.99102783203125,297.2703552246094,285.01837158203125,1.0,0.5256210565567017,0.4759949743747711,0.4759949743747711,1.0,1.0,-2.763011932373047,0.96935373544693,1.7936581373214722,0.3245959877967834,0.9392977356910706,0.9392977356910706,0.0,131.19064331054688,127.0,37066.79296875,0.0,1817.8922119140625,1.0,281.2782592773437,283.6284484863281,291.4509582519531,293.9068908691406,293.1499938964844,293.1499938964844,281.25,35606.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057499766349792,1.0,0.0,0.0,3.7879514694213854,3.787976741790772,9.574190471539623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.8681640625,0.0,1689.072021484375,1895.4371337890625,0.0,3457.12109375,0.9359062910079956,1.0,0.0,3.0,1.0,0.0
12136080,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.6197593808174133,0.5097124576568604,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8880103826522827,0.3970776796340942,0.3775748610496521,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8072318434715271,0.2943301200866699,0.2078303545713424,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7685311436653137,0.2544008791446686,0.2436425983905792,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7240108847618103,0.2099228948354721,0.9581159353256226,284.9931945800781,284.95001220703125,299.3349914550781,288.4032592773437,297.9879455566406,297.2624816894531,284.9909973144531,1.0,0.5244178175926208,0.4756969511508941,0.4756969511508941,1.0,1.0,-2.757723331451416,0.96662437915802,1.7910990715026855,0.3231419622898102,0.9391501545906068,0.9391501545906068,0.0,130.5336456298828,115.0,37059.5703125,0.0,1806.7269287109373,1.0,281.257080078125,283.5969543457031,291.4353942871094,293.8603210449219,293.1499938964844,293.1499938964844,280.95001220703125,35688.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065779447555542,1.0,0.0,0.0,3.791260719299317,3.79128623008728,9.590927447789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.4765625,0.0,1693.6602783203125,1895.4371337890625,0.0,3464.81884765625,0.9367225766181946,1.0,0.0,3.0,1.0,0.0
12136140,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9990000128746032,0.6135419011116028,0.4995734393596649,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.8947052955627441,0.3978667259216308,0.3782548308372497,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8115214109420776,0.2931958138942718,0.2069857716560363,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.773043692111969,0.2537877559661865,0.2429871410131454,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.7265604734420776,0.2081523686647415,0.9497759342193604,284.77569580078125,284.95001220703125,299.35614013671875,288.42852783203125,297.9801025390625,297.24237060546875,284.77325439453125,1.0,0.5186493396759033,0.4748677015304565,0.4748677015304565,1.0,1.0,-2.734539270401001,0.9556141495704652,1.7789250612258911,0.3176073133945465,0.9350457191467284,0.9350457191467284,0.0,126.6057357788086,103.0,37770.703125,0.0,1753.3494873046875,1.0,280.95721435546875,283.3408508300781,291.45538330078125,293.92578125,293.1499938964844,293.1499938964844,280.6499938964844,35977.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149133563041688,1.0,0.0,0.0,3.7929296493530273,3.792955160140991,9.599373242963338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.7646484375,0.0,1697.89794921875,1895.4371337890625,0.0,3542.143798828125,0.9372826814651488,1.0,0.0,3.0,1.0,0.0
12136200,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9990000128746032,0.6135419011116028,0.4995734393596649,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.8947052955627441,0.3978667259216308,0.3782548308372497,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8115214109420776,0.2931958138942718,0.2069857716560363,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.773043692111969,0.2537877559661865,0.2429871410131454,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.7265604734420776,0.2081523686647415,0.9497759342193604,284.77569580078125,284.95001220703125,299.35614013671875,288.42852783203125,297.9801025390625,297.24237060546875,284.77325439453125,1.0,0.5186493396759033,0.4748677015304565,0.4748677015304565,1.0,1.0,-2.734539270401001,0.9556141495704652,1.7789250612258911,0.3176073133945465,0.9350457191467284,0.9350457191467284,0.0,126.6057357788086,103.0,37770.703125,0.0,1753.3494873046875,1.0,280.95721435546875,283.3408508300781,291.45538330078125,293.92578125,293.1499938964844,293.1499938964844,280.6499938964844,35977.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149133563041688,1.0,0.0,0.0,3.7929296493530273,3.792955160140991,9.599373242963338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.7646484375,0.0,1697.89794921875,1895.4371337890625,0.0,3542.143798828125,0.9372826814651488,1.0,0.0,3.0,1.0,0.0
12136260,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574645996094,0.9990000128746032,0.6103118062019348,0.4824922680854797,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.9058737754821776,0.3984827399253845,0.378680020570755,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.8193111419677734,0.2919291257858276,0.2059837877750396,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7812896370887756,0.2530507445335388,0.242125853896141,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.7322629690170288,0.206373929977417,0.9408606886863708,284.55780029296875,284.95001220703125,299.3772277832031,288.4577331542969,297.97412109375,297.2247619628906,284.5551147460937,1.0,0.5101034641265869,0.4746045172214508,0.4746045172214508,1.0,1.0,-2.7015743255615234,0.9417322278022766,1.759842038154602,0.3114194571971893,0.9280532598495485,0.9280532598495485,0.0,120.3701400756836,106.0,38440.97265625,0.0,1675.8603515625,1.0,280.6570129394531,283.0888671875,291.4795837402344,293.9927062988281,293.1499938964844,293.1499938964844,280.3500061035156,36274.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221559762954712,1.0,0.0,0.0,3.783658742904663,3.783684015274048,9.55250243350747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.953125,0.0,1689.143310546875,1895.4371337890625,0.0,3609.0419921875,0.9353883862495422,1.0,0.0,3.0,1.0,0.0
12136320,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574645996094,0.9990000128746032,0.6103118062019348,0.4824922680854797,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.9058737754821776,0.3984827399253845,0.378680020570755,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.8193111419677734,0.2919291257858276,0.2059837877750396,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7812896370887756,0.2530507445335388,0.242125853896141,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.7322629690170288,0.206373929977417,0.9408606886863708,284.55780029296875,284.95001220703125,299.3772277832031,288.4577331542969,297.97412109375,297.2247619628906,284.5551147460937,1.0,0.5101034641265869,0.4746045172214508,0.4746045172214508,1.0,1.0,-2.7015743255615234,0.9417322278022766,1.759842038154602,0.3114194571971893,0.9280532598495485,0.9280532598495485,0.0,120.3701400756836,106.0,38440.97265625,0.0,1675.8603515625,1.0,280.6570129394531,283.0888671875,291.4795837402344,293.9927062988281,293.1499938964844,293.1499938964844,280.3500061035156,36274.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221559762954712,1.0,0.0,0.0,3.783658742904663,3.783684015274048,9.55250243350747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.953125,0.0,1689.143310546875,1895.4371337890625,0.0,3609.0419921875,0.9353883862495422,1.0,0.0,3.0,1.0,0.0
12136380,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3477478027344,0.9990000128746032,0.6083083748817444,0.4727831780910492,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34796142578125,0.9130207300186156,0.3990011811256408,0.3790792822837829,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482971191406,0.823280930519104,0.2905905246734619,0.2049835473299026,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485107421875,0.7857978343963623,0.2522566318511963,0.2412801086902618,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.348876953125,0.734890878200531,0.2046859562397003,0.9326915740966796,284.34796142578125,284.95001220703125,299.39825439453125,288.4905090332031,297.9696350097656,297.2088928222656,284.3461303710937,1.0,0.5049993991851807,0.474341332912445,0.474341332912445,1.0,1.0,-2.6783316135406494,0.9318490624427797,1.7464826107025146,0.3066562712192535,0.9182940125465392,0.9182940125465392,0.0,116.724609375,109.0,39160.265625,0.0,1625.6982421875,1.0,280.3571472167969,282.8471374511719,291.5080871582031,294.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,36585.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284483194351196,1.0,0.0,0.0,3.7628042697906494,3.762829303741455,9.44749160680658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.111328125,0.0,1666.844970703125,1895.4371337890625,0.0,3666.91015625,0.9309098720550536,1.0,0.0,3.0,1.0,0.0
12136440,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3477478027344,0.9990000128746032,0.6083083748817444,0.4727831780910492,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34796142578125,0.9130207300186156,0.3990011811256408,0.3790792822837829,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482971191406,0.823280930519104,0.2905905246734619,0.2049835473299026,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485107421875,0.7857978343963623,0.2522566318511963,0.2412801086902618,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.348876953125,0.734890878200531,0.2046859562397003,0.9326915740966796,284.34796142578125,284.95001220703125,299.39825439453125,288.4905090332031,297.9696350097656,297.2088928222656,284.3461303710937,1.0,0.5049993991851807,0.474341332912445,0.474341332912445,1.0,1.0,-2.6783316135406494,0.9318490624427797,1.7464826107025146,0.3066562712192535,0.9182940125465392,0.9182940125465392,0.0,116.724609375,109.0,39160.265625,0.0,1625.6982421875,1.0,280.3571472167969,282.8471374511719,291.5080871582031,294.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,36585.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284483194351196,1.0,0.0,0.0,3.7628042697906494,3.762829303741455,9.44749160680658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.111328125,0.0,1666.844970703125,1895.4371337890625,0.0,3666.91015625,0.9309098720550536,1.0,0.0,3.0,1.0,0.0
