time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136500,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991577148437,0.9990000128746032,0.6068546175956726,0.4702953100204468,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20025634765625,0.9150665402412416,0.3992495536804199,0.3793202340602875,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021179199219,0.8240458965301514,0.2899145781993866,0.2045140266418457,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2031555175781,0.786787211894989,0.2518532276153564,0.2408937662839889,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20513916015625,0.735170841217041,0.2038623243570327,0.928927481174469,284.2002868652344,284.95001220703125,299.40875244140625,288.50811767578125,297.9678039550781,297.201416015625,284.190673828125,1.0,0.5033110976219177,0.4742097556591034,0.4742097556591034,1.0,1.0,-2.6700758934021,0.9282625913619996,1.7418131828308103,0.3049212396144867,0.911873459815979,0.911873459815979,0.0,115.7143325805664,109.0,39939.98046875,0.0,1609.3642578125,1.0,280.0986633300781,282.6630859375,291.5507507324219,294.200927734375,293.1499938964844,293.1499938964844,280.04998779296875,36760.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339520335197448,1.0,0.0,0.0,3.748061180114746,3.748086452484131,9.373604825668736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.92822265625,0.0,1650.869140625,1895.4371337890625,0.0,3717.31201171875,0.9276833534240724,1.0,0.0,3.0,1.0,0.0
12136560,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502990722656,0.9990000128746032,0.6049255728721619,0.4691935181617737,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504211425781,0.9160350561141968,0.3994492590427398,0.379483163356781,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15069580078125,0.8239988088607788,0.2891964018344879,0.2039974480867386,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508483886719,0.7869360446929932,0.2514146864414215,0.240462064743042,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.7347479462623596,0.2030078470706939,0.92502760887146,284.15045166015625,284.95001220703125,299.4192199707031,288.5264892578125,297.96612548828125,297.1935729980469,284.1491394042969,1.0,0.502074122428894,0.4743044674396515,0.4743044674396515,1.0,1.0,-2.663118600845337,0.9256079196929932,1.7375105619430542,0.3038299083709717,0.9059978723526,0.9059978723526,0.0,115.14324188232422,112.0,39929.59375,0.0,1596.940673828125,1.0,280.05712890625,282.6177062988281,291.5438842773437,294.142822265625,293.1499938964844,293.1499938964844,279.75,36912.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346432089805604,1.0,0.0,0.0,3.7298483848571777,3.729873180389404,9.282728115067584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.3525390625,0.0,1630.8094482421875,1895.4371337890625,0.0,3723.62646484375,0.9237388372421264,1.0,0.0,3.0,1.0,0.0
12136620,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9641418457031,0.9990000128746032,0.5997671484947205,0.4698390066623688,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642333984375,0.9158981442451476,0.3998189568519592,0.379856526851654,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9644470214844,0.8223928809165955,0.2877456843852997,0.2030029147863388,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9645690917969,0.7856408953666687,0.2505191564559936,0.2396377474069595,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648132324219,0.7325472235679626,0.201262429356575,0.91734117269516,283.9642639160156,284.95001220703125,299.4400939941406,288.5652770996094,297.9635009765625,297.1786804199219,283.9633178710937,1.0,0.5006929039955139,0.4744938910007477,0.4744938910007477,1.0,1.0,-2.6529157161712646,0.921851396560669,1.7310644388198853,0.3023588061332702,0.8912945985794067,0.8912945985794067,0.0,114.9364013671875,115.0,40709.9453125,0.0,1581.6778564453125,1.0,279.7579040527344,282.4006652832031,291.5829467773437,294.2293701171875,293.1499938964844,293.1499938964844,280.04998779296875,37262.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409343600273132,1.0,0.0,0.0,3.6838784217834473,3.683902978897095,9.055321470441412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.30517578125,0.0,1580.7196044921875,1895.4371337890625,0.0,3780.937255859375,0.9136889576911926,1.0,0.0,3.0,1.0,0.0
12136680,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9641418457031,0.9990000128746032,0.5997671484947205,0.4698390066623688,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642333984375,0.9158981442451476,0.3998189568519592,0.379856526851654,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9644470214844,0.8223928809165955,0.2877456843852997,0.2030029147863388,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9645690917969,0.7856408953666687,0.2505191564559936,0.2396377474069595,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648132324219,0.7325472235679626,0.201262429356575,0.91734117269516,283.9642639160156,284.95001220703125,299.4400939941406,288.5652770996094,297.9635009765625,297.1786804199219,283.9633178710937,1.0,0.5006929039955139,0.4744938910007477,0.4744938910007477,1.0,1.0,-2.6529157161712646,0.921851396560669,1.7310644388198853,0.3023588061332702,0.8912945985794067,0.8912945985794067,0.0,114.9364013671875,115.0,40709.9453125,0.0,1581.6778564453125,1.0,279.7579040527344,282.4006652832031,291.5829467773437,294.2293701171875,293.1499938964844,293.1499938964844,280.04998779296875,37262.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409343600273132,1.0,0.0,0.0,3.6838784217834473,3.683902978897095,9.055321470441412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.30517578125,0.0,1580.7196044921875,1895.4371337890625,0.0,3780.937255859375,0.9136889576911926,1.0,0.0,3.0,1.0,0.0
12136740,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.9990000128746032,0.5962249040603638,0.4715602993965149,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.9154279828071594,0.4011686444282532,0.3807352483272552,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14947509765625,0.8208653330802917,0.2874403893947601,0.2025376111268997,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490478515625,0.7843035459518433,0.2504594922065735,0.2393214851617813,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14825439453125,0.7304666042327881,0.2003529369831085,0.9122434854507446,284.1501770019531,284.95001220703125,299.45758056640625,288.5997314453125,297.9683532714844,297.1765441894531,284.1540832519531,1.0,0.5004717111587524,0.4746530055999756,0.4746530055999756,1.0,1.0,-2.6489675045013428,0.920569121837616,1.728398323059082,0.3018758594989776,0.8838663101196289,0.8838663101196289,0.0,115.26348114013672,115.0,39676.9140625,0.0,1577.6397705078125,1.0,280.03594970703125,282.6307678222656,291.5257263183594,294.03131103515625,293.1499938964844,293.1499938964844,280.04998779296875,37219.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243178367614746,1.0,0.0,0.0,3.644813537597656,3.6448376178741455,8.864288929544273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.9501953125,0.0,1536.517333984375,1895.4371337890625,0.0,3628.95166015625,0.9049805402755736,1.0,0.0,3.0,1.0,0.0
12136800,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619873046875,0.9990000128746032,0.5956855416297913,0.4717789888381958,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.9155552983283995,0.4015349149703979,0.3810508549213409,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16119384765625,0.8207574486732483,0.2874821722507477,0.2025464475154876,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.784227192401886,0.2505301833152771,0.2393643110990524,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16033935546875,0.7302269339561462,0.2002557665109634,0.911694884300232,284.16168212890625,284.95001220703125,299.4609069824219,288.6064758300781,297.97003173828125,297.1772766113281,284.1644287109375,1.0,0.5005319714546204,0.4746833145618438,0.4746833145618438,1.0,1.0,-2.6490111351013184,0.9206464290618896,1.7283647060394287,0.3019252717494964,0.8823264837265015,0.8823264837265015,0.0,115.3254165649414,118.0,39653.91015625,0.0,1577.9808349609375,1.0,280.0421142578125,282.64276123046875,291.53631591796875,294.0457763671875,293.1499938964844,293.1499938964844,280.3500061035156,37216.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922382652759552,1.0,0.0,0.0,3.637606620788574,3.637630701065064,8.829269404486695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.21240234375,0.0,1528.4962158203125,1895.4371337890625,0.0,3611.130615234375,0.9033650755882264,1.0,0.0,3.0,1.0,0.0
12136860,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848876953125,0.9990000128746032,0.5934461951255798,0.4730854034423828,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.9169647097587584,0.4045509696006775,0.3836466372013092,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3839416503906,0.820648729801178,0.288393497467041,0.2030213475227356,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836364746094,0.7843272089958191,0.2515256106853485,0.2401166558265686,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38299560546875,0.7293075323104858,0.200182244181633,0.9104889631271362,284.384521484375,284.95001220703125,299.48162841796875,288.6497497558594,297.9844665527344,297.18829345703125,284.3876342773437,1.0,0.5015814900398254,0.4745130538940429,0.4745130538940429,1.0,1.0,-2.653719186782837,0.9222580194473268,1.7314611673355105,0.3023421764373779,0.8765605688095093,0.8765605688095093,0.0,115.86238098144533,121.0,38699.19140625,0.0,1586.9998779296875,1.0,280.3413391113281,282.9063720703125,291.57012939453125,293.9989318847656,293.1499938964844,293.1499938964844,280.6499938964844,37020.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028961658477784,1.0,0.0,0.0,3.5986216068267822,3.5986452102661133,8.641032422929129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.6337890625,0.0,1484.28564453125,1895.4371337890625,0.0,3430.56591796875,0.894548773765564,1.0,0.0,3.0,1.0,0.0
12136920,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848876953125,0.9990000128746032,0.5934461951255798,0.4730854034423828,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.9169647097587584,0.4045509696006775,0.3836466372013092,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3839416503906,0.820648729801178,0.288393497467041,0.2030213475227356,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836364746094,0.7843272089958191,0.2515256106853485,0.2401166558265686,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38299560546875,0.7293075323104858,0.200182244181633,0.9104889631271362,284.384521484375,284.95001220703125,299.48162841796875,288.6497497558594,297.9844665527344,297.18829345703125,284.3876342773437,1.0,0.5015814900398254,0.4745130538940429,0.4745130538940429,1.0,1.0,-2.653719186782837,0.9222580194473268,1.7314611673355105,0.3023421764373779,0.8765605688095093,0.8765605688095093,0.0,115.86238098144533,121.0,38699.19140625,0.0,1586.9998779296875,1.0,280.3413391113281,282.9063720703125,291.57012939453125,293.9989318847656,293.1499938964844,293.1499938964844,280.6499938964844,37020.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028961658477784,1.0,0.0,0.0,3.5986216068267822,3.5986452102661133,8.641032422929129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.6337890625,0.0,1484.28564453125,1895.4371337890625,0.0,3430.56591796875,0.894548773765564,1.0,0.0,3.0,1.0,0.0
12136980,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.9990000128746032,0.5921841263771057,0.4747294187545776,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099853515625,0.9188154935836792,0.4082545638084411,0.3870044350624084,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.8209987282752991,0.2899195253849029,0.2040047198534011,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.7849319577217102,0.2530941665172577,0.2414944469928741,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.7289875149726868,0.2007155567407608,0.9123526811599731,284.6099548339844,284.95001220703125,299.50225830078125,288.6946716308594,298.0025634765625,297.2046203613281,284.6131591796875,1.0,0.5036725401878357,0.474342793226242,0.474342793226242,1.0,1.0,-2.664802312850952,0.9264218211174012,1.7383805513381958,0.3038671314716339,0.8738183975219727,0.8738183975219727,0.0,116.73672485351562,124.0,37846.8203125,0.0,1606.5670166015625,1.0,280.6410217285156,283.16961669921875,291.6287536621094,293.9996643066406,293.1499938964844,293.1499938964844,280.95001220703125,36742.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867892026901245,1.0,0.0,0.0,3.5699234008789062,3.569946765899658,8.503761819156352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.49072265625,0.0,1451.3260498046875,1895.4371337890625,0.0,3280.168212890625,0.8879629969596863,1.0,0.0,3.0,1.0,0.0
12137040,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.9990000128746032,0.5921841263771057,0.4747294187545776,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099853515625,0.9188154935836792,0.4082545638084411,0.3870044350624084,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.8209987282752991,0.2899195253849029,0.2040047198534011,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.7849319577217102,0.2530941665172577,0.2414944469928741,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.7289875149726868,0.2007155567407608,0.9123526811599731,284.6099548339844,284.95001220703125,299.50225830078125,288.6946716308594,298.0025634765625,297.2046203613281,284.6131591796875,1.0,0.5036725401878357,0.474342793226242,0.474342793226242,1.0,1.0,-2.664802312850952,0.9264218211174012,1.7383805513381958,0.3038671314716339,0.8738183975219727,0.8738183975219727,0.0,116.73672485351562,124.0,37846.8203125,0.0,1606.5670166015625,1.0,280.6410217285156,283.16961669921875,291.6287536621094,293.9996643066406,293.1499938964844,293.1499938964844,280.95001220703125,36742.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867892026901245,1.0,0.0,0.0,3.5699234008789062,3.569946765899658,8.503761819156352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.49072265625,0.0,1451.3260498046875,1895.4371337890625,0.0,3280.168212890625,0.8879629969596863,1.0,0.0,3.0,1.0,0.0
12137100,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.9990000128746032,0.5917090177536011,0.4758898019790649,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.9196171760559082,0.4102574288845062,0.3888281881809234,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.8211092352867126,0.2908119559288025,0.2045913934707641,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.7851885557174683,0.2540094554424286,0.2423159629106521,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7288450598716736,0.2011281549930572,0.9140028953552246,284.7662048339844,284.95001220703125,299.5125427246094,288.7176513671875,298.0121154785156,297.21337890625,284.7774658203125,1.0,0.5050439238548279,0.4742576777935028,0.4742576777935028,1.0,1.0,-2.6720621585845947,0.9291962385177612,1.742866039276123,0.3049357831478119,0.8740997910499573,0.8740997910499573,0.0,117.33592224121094,124.0,37065.6328125,0.0,1619.5826416015625,1.0,280.8962097167969,283.3634033203125,291.6332702636719,293.9088439941406,293.1499938964844,293.1499938964844,280.95001220703125,36570.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774828314781189,1.0,0.0,0.0,3.5598366260528564,3.5598597526550293,8.455775173388247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.875,0.0,1439.31201171875,1895.4371337890625,0.0,3192.986572265625,0.8856332302093506,1.0,0.0,3.0,1.0,0.0
12137160,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9990000128746032,0.5913561582565308,0.4771035611629486,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9205238819122314,0.4123826622962951,0.3908146023750305,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8213170766830444,0.2918084859848022,0.2052792906761169,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7855485081672668,0.255022794008255,0.2432594895362854,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.728817880153656,0.2016432136297226,0.9162232875823976,284.8349609375,284.95001220703125,299.5227966308594,288.7408752441406,298.0218811035156,297.2229309082031,284.8380432128906,1.0,0.5066127777099609,0.4739835560321808,0.4739835560321808,1.0,1.0,-2.680535316467285,0.9321180582046508,1.7484173774719238,0.3058715462684631,0.8740664720535278,0.8740664720535278,0.0,117.99762725830078,127.0,37070.83984375,0.0,1634.6826171875,1.0,280.9413146972656,283.4298400878906,291.6879577636719,294.0110778808594,293.1499938964844,293.1499938964844,281.25,36416.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735276460647583,1.0,0.0,0.0,3.5533885955810547,3.5534117221832275,8.425170676673588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.02734375,0.0,1431.3487548828125,1895.4371337890625,0.0,3155.898681640625,0.8840457201004028,1.0,0.0,3.0,1.0,0.0
12137220,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.5907048583030701,0.4802097976207733,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9219679236412048,0.4168253540992737,0.3949529528617859,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8214914202690125,0.2939550876617431,0.2067561894655227,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7860473394393921,0.2572085559368133,0.2452975511550903,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7286452054977417,0.2028436958789825,0.9214800000190736,285.05718994140625,284.95001220703125,299.543212890625,288.7879943847656,298.04132080078125,297.2418212890625,285.0601806640625,1.0,0.5102277994155884,0.4734353125095367,0.4734353125095367,1.0,1.0,-2.6997807025909424,0.9388306736946106,1.7609500885009766,0.308097094297409,0.8772552609443665,0.8772552609443665,0.0,119.60823822021484,115.0,36365.25390625,0.0,1669.7918701171875,1.0,281.24102783203125,283.685302734375,291.7444152832031,294.0244445800781,293.1499938964844,293.1499938964844,281.54998779296875,36069.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620683550834656,1.0,0.0,0.0,3.54984712600708,3.549870252609253,8.408384815083991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.568359375,0.0,1425.0794677734375,1895.4371337890625,0.0,3048.405029296875,0.8830053806304932,1.0,0.0,3.0,1.0,0.0
12137280,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.5907048583030701,0.4802097976207733,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9219679236412048,0.4168253540992737,0.3949529528617859,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8214914202690125,0.2939550876617431,0.2067561894655227,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7860473394393921,0.2572085559368133,0.2452975511550903,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7286452054977417,0.2028436958789825,0.9214800000190736,285.05718994140625,284.95001220703125,299.543212890625,288.7879943847656,298.04132080078125,297.2418212890625,285.0601806640625,1.0,0.5102277994155884,0.4734353125095367,0.4734353125095367,1.0,1.0,-2.6997807025909424,0.9388306736946106,1.7609500885009766,0.308097094297409,0.8772552609443665,0.8772552609443665,0.0,119.60823822021484,115.0,36365.25390625,0.0,1669.7918701171875,1.0,281.24102783203125,283.685302734375,291.7444152832031,294.0244445800781,293.1499938964844,293.1499938964844,281.54998779296875,36069.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620683550834656,1.0,0.0,0.0,3.54984712600708,3.549870252609253,8.408384815083991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.568359375,0.0,1425.0794677734375,1895.4371337890625,0.0,3048.405029296875,0.8830053806304932,1.0,0.0,3.0,1.0,0.0
12137340,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9990000128746032,0.5916438698768616,0.4712288975715637,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.9326401352882384,0.4215045571327209,0.3991963863372803,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8282132744789124,0.2962860763072967,0.2082736641168594,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7934573292732239,0.2595710754394531,0.2473855316638946,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.7342553734779358,0.2042387276887893,0.9270259737968444,285.2718811035156,284.95001220703125,299.5635070800781,288.83563232421875,298.0605163574219,297.2613830566406,285.2738952636719,1.0,0.508935272693634,0.4728870689868927,0.4728870689868927,1.0,1.0,-2.705106496810913,0.939883291721344,1.765223264694214,0.3081973493099212,0.8832994103431702,0.8832994103431702,0.0,117.29193115234376,118.0,35678.50390625,0.0,1666.8402099609375,1.0,281.5407409667969,283.932861328125,291.7986145019531,294.04071044921875,293.1499938964844,293.1499938964844,281.8500061035156,35720.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518548607826233,1.0,0.0,0.0,3.559518814086914,3.559541940689087,8.454265412183304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.85205078125,0.0,1432.7772216796875,1895.4371337890625,0.0,2952.646484375,0.8849003314971924,1.0,0.0,3.0,1.0,0.0
12137400,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9990000128746032,0.5916438698768616,0.4712288975715637,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.9326401352882384,0.4215045571327209,0.3991963863372803,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8282132744789124,0.2962860763072967,0.2082736641168594,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7934573292732239,0.2595710754394531,0.2473855316638946,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.7342553734779358,0.2042387276887893,0.9270259737968444,285.2718811035156,284.95001220703125,299.5635070800781,288.83563232421875,298.0605163574219,297.2613830566406,285.2738952636719,1.0,0.508935272693634,0.4728870689868927,0.4728870689868927,1.0,1.0,-2.705106496810913,0.939883291721344,1.765223264694214,0.3081973493099212,0.8832994103431702,0.8832994103431702,0.0,117.29193115234376,118.0,35678.50390625,0.0,1666.8402099609375,1.0,281.5407409667969,283.932861328125,291.7986145019531,294.04071044921875,293.1499938964844,293.1499938964844,281.8500061035156,35720.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518548607826233,1.0,0.0,0.0,3.559518814086914,3.559541940689087,8.454265412183304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.85205078125,0.0,1432.7772216796875,1895.4371337890625,0.0,2952.646484375,0.8849003314971924,1.0,0.0,3.0,1.0,0.0
12137460,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.9990000128746032,0.5948861241340637,0.4654377102851867,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.9411477446556092,0.426429271697998,0.4036934077739715,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.8334770798683167,0.2988173067569732,0.2099481523036956,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.7993629574775696,0.2621304988861084,0.2496825158596038,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.7387555837631226,0.2059088200330734,0.9338670372962952,285.482421875,284.95001220703125,299.58367919921875,288.8833923339844,298.08026123046875,297.28173828125,285.4847717285156,1.0,0.5099318623542786,0.4722103178501129,0.4722103178501129,1.0,1.0,-2.716530561447144,0.943186581134796,1.7733439207077026,0.3086763620376587,0.8920923471450806,0.8920923471450806,0.0,116.1116714477539,121.0,35049.96875,0.0,1678.0311279296875,1.0,281.84088134765625,284.1762084960937,291.8482971191406,294.0512390136719,293.1499938964844,293.1499938964844,282.1499938964844,35391.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419102430343628,1.0,0.0,0.0,3.581422805786133,3.5814461708068848,8.558634476685256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.34521484375,0.0,1453.7384033203125,1895.4371337890625,0.0,2859.567626953125,0.8895490169525146,1.0,0.0,3.0,1.0,0.0
12137520,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.9990000128746032,0.5948861241340637,0.4654377102851867,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.9411477446556092,0.426429271697998,0.4036934077739715,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.8334770798683167,0.2988173067569732,0.2099481523036956,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.7993629574775696,0.2621304988861084,0.2496825158596038,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.7387555837631226,0.2059088200330734,0.9338670372962952,285.482421875,284.95001220703125,299.58367919921875,288.8833923339844,298.08026123046875,297.28173828125,285.4847717285156,1.0,0.5099318623542786,0.4722103178501129,0.4722103178501129,1.0,1.0,-2.716530561447144,0.943186581134796,1.7733439207077026,0.3086763620376587,0.8920923471450806,0.8920923471450806,0.0,116.1116714477539,121.0,35049.96875,0.0,1678.0311279296875,1.0,281.84088134765625,284.1762084960937,291.8482971191406,294.0512390136719,293.1499938964844,293.1499938964844,282.1499938964844,35391.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419102430343628,1.0,0.0,0.0,3.581422805786133,3.5814461708068848,8.558634476685256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.34521484375,0.0,1453.7384033203125,1895.4371337890625,0.0,2859.567626953125,0.8895490169525146,1.0,0.0,3.0,1.0,0.0
12137580,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.9990000128746032,0.5983185768127441,0.4629946053028106,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.9472135901451112,0.4316088259220123,0.4084695875644684,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8371323943138123,0.3015470206737518,0.2117915749549865,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.8035619854927063,0.2648765444755554,0.252199113368988,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7419700622558594,0.2077985256910324,0.941972315311432,285.6946105957031,284.95001220703125,299.603759765625,288.9309387207031,298.0993957519531,297.30084228515625,285.6968688964844,1.0,0.512344241142273,0.4715335369110107,0.4715335369110107,1.0,1.0,-2.734311103820801,0.9490140080451964,1.7852970361709597,0.3103443384170532,0.9037378430366516,0.9037378430366516,0.0,116.12078094482422,124.0,34496.1640625,0.0,1704.191162109375,1.0,282.1410827636719,284.4184265136719,291.8987731933594,294.0673217773437,293.1499938964844,293.1499938964844,281.8500061035156,35083.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324735760688782,1.0,0.0,0.0,3.614886283874512,3.614909648895264,8.7193188846868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.53076171875,0.0,1487.661865234375,1895.4371337890625,0.0,2771.484130859375,0.8968071341514587,1.0,0.0,3.0,1.0,0.0
12137640,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.9990000128746032,0.5983185768127441,0.4629946053028106,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.9472135901451112,0.4316088259220123,0.4084695875644684,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8371323943138123,0.3015470206737518,0.2117915749549865,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.8035619854927063,0.2648765444755554,0.252199113368988,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7419700622558594,0.2077985256910324,0.941972315311432,285.6946105957031,284.95001220703125,299.603759765625,288.9309387207031,298.0993957519531,297.30084228515625,285.6968688964844,1.0,0.512344241142273,0.4715335369110107,0.4715335369110107,1.0,1.0,-2.734311103820801,0.9490140080451964,1.7852970361709597,0.3103443384170532,0.9037378430366516,0.9037378430366516,0.0,116.12078094482422,124.0,34496.1640625,0.0,1704.191162109375,1.0,282.1410827636719,284.4184265136719,291.8987731933594,294.0673217773437,293.1499938964844,293.1499938964844,281.8500061035156,35083.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324735760688782,1.0,0.0,0.0,3.614886283874512,3.614909648895264,8.7193188846868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.53076171875,0.0,1487.661865234375,1895.4371337890625,0.0,2771.484130859375,0.8968071341514587,1.0,0.0,3.0,1.0,0.0
12137700,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.9990000128746032,0.5991383194923401,0.4630038738250732,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.9491886496543884,0.4337835907936096,0.4107743501663208,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.8382031321525574,0.3025606870651245,0.2126607149839401,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.8048823475837708,0.2659904658794403,0.2534174919128418,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.742946445941925,0.2085403054952621,0.945946991443634,285.5707702636719,284.95001220703125,299.6137390136719,288.9544982910156,298.10546875,297.3050537109375,285.5622253417969,1.0,0.5139474868774414,0.4711951315402984,0.4711951315402984,1.0,1.0,-2.7443792819976807,0.95238995552063,1.7919893264770508,0.3114118874073028,0.9067128896713256,0.9067128896713256,0.0,116.51363372802734,124.0,35408.89453125,0.0,1720.947265625,1.0,281.8993530273437,284.2478942871094,292.0171813964844,294.3363342285156,293.1499938964844,293.1499938964844,281.8500061035156,35110.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436682820320129,1.0,0.0,0.0,3.631936550140381,3.631960153579712,8.801765147836704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.2041015625,0.0,1506.541015625,1895.4371337890625,0.0,2876.006591796875,0.9005822539329529,1.0,0.0,3.0,1.0,0.0
12137760,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.9990000128746032,0.5987973809242249,0.464664101600647,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.9494529366493224,0.4354620277881622,0.41255784034729,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.8379300832748413,0.3031405508518219,0.2132018357515335,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.8048476576805115,0.2667541205883026,0.2542941570281982,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253295898437,0.7427531480789185,0.2089653313159942,0.9485527873039246,285.52471923828125,284.95001220703125,299.6236572265625,288.9778747558594,298.10845947265625,297.3046875,285.5237121582031,1.0,0.5156682133674622,0.4708157777786255,0.4708157777786255,1.0,1.0,-2.7533559799194336,0.9552437663078308,1.7981122732162476,0.3122260272502899,0.9100412726402284,0.9100412726402284,0.0,117.32037353515624,127.0,35636.359375,0.0,1738.1221923828125,1.0,281.8575744628906,284.1957702636719,292.05084228515625,294.3619384765625,293.1499938964844,293.1499938964844,281.54998779296875,35157.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519594669342041,1.0,0.0,0.0,3.647083759307861,3.647107601165772,8.875335311131494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.7080078125,0.0,1523.6300048828125,1895.4371337890625,0.0,2953.626708984375,0.9040333032608032,1.0,0.0,3.0,1.0,0.0
12137820,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.9990000128746032,0.5952665209770203,0.471151053905487,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.9468337297439576,0.437940776348114,0.4152192175388336,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.8348985910415649,0.3035144209861755,0.2136893719434738,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.8021924495697021,0.2675930559635162,0.2553665041923523,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.740034282207489,0.2091110497713089,0.9505921006202698,285.33349609375,284.95001220703125,299.6434631347656,289.0238037109375,298.1089782714844,297.2959289550781,285.3322448730469,1.0,0.5192592740058899,0.4700570404529571,0.4700570404529571,1.0,1.0,-2.768681049346924,0.9598701000213624,1.808810830116272,0.3133739233016968,0.9135729074478148,0.9135729074478148,0.0,119.720703125,130.0,36754.0859375,0.0,1772.5068359375,1.0,281.5583190917969,283.9534606933594,292.1044006347656,294.5084533691406,293.1499938964844,293.1499938964844,281.25,35338.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719357252120972,1.0,0.0,0.0,3.6723361015319824,3.672360181808472,8.998666203297034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.26904296875,0.0,1553.18310546875,1895.4371337890625,0.0,3140.96826171875,0.9098063111305236,1.0,0.0,3.0,1.0,0.0
12137880,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.9990000128746032,0.5952665209770203,0.471151053905487,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.9468337297439576,0.437940776348114,0.4152192175388336,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.8348985910415649,0.3035144209861755,0.2136893719434738,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.8021924495697021,0.2675930559635162,0.2553665041923523,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.740034282207489,0.2091110497713089,0.9505921006202698,285.33349609375,284.95001220703125,299.6434631347656,289.0238037109375,298.1089782714844,297.2959289550781,285.3322448730469,1.0,0.5192592740058899,0.4700570404529571,0.4700570404529571,1.0,1.0,-2.768681049346924,0.9598701000213624,1.808810830116272,0.3133739233016968,0.9135729074478148,0.9135729074478148,0.0,119.720703125,130.0,36754.0859375,0.0,1772.5068359375,1.0,281.5583190917969,283.9534606933594,292.1044006347656,294.5084533691406,293.1499938964844,293.1499938964844,281.25,35338.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719357252120972,1.0,0.0,0.0,3.6723361015319824,3.672360181808472,8.998666203297034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.26904296875,0.0,1553.18310546875,1895.4371337890625,0.0,3140.96826171875,0.9098063111305236,1.0,0.0,3.0,1.0,0.0
12137940,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.9990000128746032,0.589434802532196,0.479418396949768,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.942160665988922,0.4395819306373596,0.4169961214065552,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.8303908705711365,0.3032843768596649,0.2136919200420379,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.7978814840316772,0.2678198516368866,0.2557953596115112,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.7357792258262634,0.2086080908775329,0.9494833946228028,285.15020751953125,284.95001220703125,299.6615295410156,289.0648498535156,298.1048278808594,297.28106689453125,285.14862060546875,1.0,0.5225374102592468,0.4693590104579925,0.4693590104579925,1.0,1.0,-2.779942035675049,0.9629725813865662,1.816969513893128,0.3139268755912781,0.914483368396759,0.914483368396759,0.0,122.49439239501952,130.0,37954.78125,0.0,1802.784423828125,1.0,281.2605285644531,283.7236328125,292.1358642578125,294.62078857421875,293.1499938964844,293.1499938964844,281.25,35547.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871911764144897,1.0,0.0,0.0,3.688253402709961,3.688277721405029,9.076842388822116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.05517578125,0.0,1572.7275390625,1895.4371337890625,0.0,3283.929931640625,0.9135100245475768,1.0,0.0,3.0,1.0,0.0
12138000,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9990000128746032,0.588865339756012,0.4802053272724151,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.9416863918304444,0.4397213160991668,0.4171279668807983,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8299500942230225,0.303260326385498,0.2136773020029068,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.7974516749382019,0.2678321003913879,0.2558132112026214,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7353556156158447,0.2085493505001068,0.9492730498313904,285.14752197265625,284.95001220703125,299.6630859375,289.068359375,298.1044616699219,297.27978515625,285.1464538574219,1.0,0.5228163003921509,0.4692983031272888,0.4692983031272888,1.0,1.0,-2.780797481536865,0.9631922841072084,1.817605257034301,0.3139514327049255,0.9146599769592284,0.9146599769592284,0.0,122.7519760131836,118.0,37977.0546875,0.0,1805.316162109375,1.0,281.2577514648437,283.72052001953125,292.13250732421875,294.6133728027344,293.1499938964844,293.1499938964844,280.95001220703125,35558.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875839710235596,1.0,0.0,0.0,3.689409971237183,3.689434289932251,9.082535257221024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.8642578125,0.0,1574.1171875,1895.4371337890625,0.0,3287.605712890625,0.9137794375419616,1.0,0.0,3.0,1.0,0.0
12138060,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9990000128746032,0.5819581151008606,0.4778259992599487,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9445824027061462,0.441031277179718,0.4184392690658569,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8307343125343323,0.3025998175144195,0.2132656127214431,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7987068891525269,0.2676577270030975,0.2557152509689331,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7354180812835693,0.2074644565582275,0.9448288679122924,284.9530334472656,284.95001220703125,299.6825866699219,289.1111755371094,298.09783935546875,297.26202392578125,284.9510192871094,1.0,0.5207864046096802,0.4684898555278778,0.4684898555278778,1.0,1.0,-2.7735860347747803,0.9586377739906312,1.8149482011795044,0.3114275932312011,0.913120985031128,0.913120985031128,0.0,121.81155395507812,106.0,39003.32421875,0.0,1789.836181640625,1.0,280.9580383300781,283.4827575683594,292.1610412597656,294.7093811035156,293.1499938964844,293.1499938964844,280.6499938964844,35805.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003294706344604,1.0,0.0,0.0,3.69741153717041,3.6974360942840576,9.121975494963408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.54833984375,0.0,1585.0853271484375,1895.4371337890625,0.0,3406.6552734375,0.9157359004020692,1.0,0.0,3.0,1.0,0.0
12138120,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9990000128746032,0.5819581151008606,0.4778259992599487,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9445824027061462,0.441031277179718,0.4184392690658569,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8307343125343323,0.3025998175144195,0.2132656127214431,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7987068891525269,0.2676577270030975,0.2557152509689331,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7354180812835693,0.2074644565582275,0.9448288679122924,284.9530334472656,284.95001220703125,299.6825866699219,289.1111755371094,298.09783935546875,297.26202392578125,284.9510192871094,1.0,0.5207864046096802,0.4684898555278778,0.4684898555278778,1.0,1.0,-2.7735860347747803,0.9586377739906312,1.8149482011795044,0.3114275932312011,0.913120985031128,0.913120985031128,0.0,121.81155395507812,106.0,39003.32421875,0.0,1789.836181640625,1.0,280.9580383300781,283.4827575683594,292.1610412597656,294.7093811035156,293.1499938964844,293.1499938964844,280.6499938964844,35805.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003294706344604,1.0,0.0,0.0,3.69741153717041,3.6974360942840576,9.121975494963408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.54833984375,0.0,1585.0853271484375,1895.4371337890625,0.0,3406.6552734375,0.9157359004020692,1.0,0.0,3.0,1.0,0.0
12138180,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9990000128746032,0.5772919058799744,0.4662011861801147,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.9539265036582948,0.4419713020324707,0.4192789494991302,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8362675905227661,0.3016441762447357,0.2125555872917175,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.8049291372299194,0.26718869805336,0.255210816860199,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.7394835948944092,0.2061014324426651,0.9383622407913208,284.74591064453125,284.95001220703125,299.701904296875,289.1518859863281,298.0904846191406,297.2444152832031,284.7434997558594,1.0,0.5149793028831482,0.4676814079284668,0.4676814079284668,1.0,1.0,-2.7514028549194336,0.9481093287467957,1.8032937049865725,0.3062107563018799,0.9087215065956116,0.9087215065956116,0.0,117.70130157470705,124.0,39824.46875,0.0,1736.9906005859375,1.0,280.65802001953125,283.2377014160156,292.1889343261719,294.79156494140625,293.1499938964844,293.1499938964844,280.3500061035156,36084.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910499632358551,1.0,0.0,0.0,3.69509482383728,3.695119380950928,9.110547694035632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.3173828125,0.0,1584.5628662109375,1895.4371337890625,0.0,3501.239990234375,0.915402352809906,1.0,0.0,3.0,1.0,0.0
12138240,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9990000128746032,0.5772919058799744,0.4662011861801147,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.9539265036582948,0.4419713020324707,0.4192789494991302,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8362675905227661,0.3016441762447357,0.2125555872917175,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.8049291372299194,0.26718869805336,0.255210816860199,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.7394835948944092,0.2061014324426651,0.9383622407913208,284.74591064453125,284.95001220703125,299.701904296875,289.1518859863281,298.0904846191406,297.2444152832031,284.7434997558594,1.0,0.5149793028831482,0.4676814079284668,0.4676814079284668,1.0,1.0,-2.7514028549194336,0.9481093287467957,1.8032937049865725,0.3062107563018799,0.9087215065956116,0.9087215065956116,0.0,117.70130157470705,124.0,39824.46875,0.0,1736.9906005859375,1.0,280.65802001953125,283.2377014160156,292.1889343261719,294.79156494140625,293.1499938964844,293.1499938964844,280.3500061035156,36084.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910499632358551,1.0,0.0,0.0,3.69509482383728,3.695119380950928,9.110547694035632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.3173828125,0.0,1584.5628662109375,1895.4371337890625,0.0,3501.239990234375,0.915402352809906,1.0,0.0,3.0,1.0,0.0
12138300,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5988464355469,0.9990000128746032,0.5753171443939209,0.4673410058021545,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994567871094,0.9534454345703124,0.4423842132091522,0.4197188317775726,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014404296875,0.8352257013320923,0.3011301457881927,0.2122273445129394,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.8040173053741455,0.2669171690940857,0.2549884021282196,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.7381916642189026,0.2054189592599868,0.9353859424591064,284.59979248046875,284.95001220703125,299.7115173339844,289.1713256835937,298.0874328613281,297.2360534667969,284.5907897949219,1.0,0.515401303768158,0.4672771692276001,0.4672771692276001,1.0,1.0,-2.749032497406006,0.9463789463043212,1.802653431892395,0.3046534955501556,0.9049696922302246,0.9049696922302246,0.0,117.90550994873048,124.0,40699.59375,0.0,1734.42724609375,1.0,280.4002685546875,283.0543212890625,292.22802734375,294.9302978515625,293.1499938964844,293.1499938964844,280.3500061035156,36245.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171319603919984,1.0,0.0,0.0,3.689955711364746,3.6899800300598153,9.085222814064764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.13525390625,0.0,1579.935302734375,1895.4371337890625,0.0,3562.66748046875,0.9143266081809998,1.0,0.0,3.0,1.0,0.0
