time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138360,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.9990000128746032,0.5721432566642761,0.4735864996910095,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.9491450190544128,0.4427438378334045,0.4201110005378723,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550537109375,0.8313553929328918,0.3005722761154175,0.2118820995092392,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551147460937,0.8001226782798767,0.2666054964065552,0.2547587156295776,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7344574928283691,0.2046988159418106,0.9324947595596312,284.5549011230469,284.95001220703125,299.7210693359375,289.1900939941406,298.0848388671875,297.22705078125,284.5542907714844,1.0,0.5173265933990479,0.4672014415264129,0.4672014415264129,1.0,1.0,-2.7528347969055176,0.94771409034729,1.805120825767517,0.3049934506416321,0.901838719844818,0.901838719844818,0.0,119.78958892822266,127.0,40838.33984375,0.0,1748.963134765625,1.0,280.3575744628906,283.0102233886719,292.2200012207031,294.8775329589844,293.1499938964844,293.1499938964844,280.04998779296875,36376.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189742803573608,1.0,0.0,0.0,3.681820869445801,3.681845426559448,9.045209026226076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.56103515625,0.0,1571.698974609375,1895.4371337890625,0.0,3579.689697265625,0.9126309752464294,1.0,0.0,3.0,1.0,0.0
12138420,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768005371094,0.9990000128746032,0.5633605718612671,0.4831612110137939,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768615722656,0.9426679015159608,0.4433735907077789,0.4208476543426513,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3770751953125,0.8253251314163208,0.2993880808353424,0.2111595124006271,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771667480469,0.7940847277641296,0.2659016251564026,0.2542344629764557,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3774108886719,0.7283948659896851,0.2030956298112869,0.9261105060577391,284.3768920898437,284.95001220703125,299.74005126953125,289.22540283203125,298.07965087890625,297.2093505859375,284.3760070800781,1.0,0.5194393992424011,0.4670500159263611,0.4670500159263611,1.0,1.0,-2.75606632232666,0.9486872553825378,1.807379007339477,0.3053492903709411,0.8927129507064819,0.8927129507064819,0.0,122.63774871826172,130.0,41886.93359375,0.0,1767.1954345703125,1.0,280.0580749511719,282.7969970703125,292.25653076171875,294.97869873046875,293.1499938964844,293.1499938964844,280.3500061035156,36670.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927806317806244,1.0,0.0,0.0,3.65769100189209,3.657715320587158,8.927036674322153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.23046875,0.0,1546.767822265625,1895.4371337890625,0.0,3661.017333984375,0.9074354767799376,1.0,0.0,3.0,1.0,0.0
12138480,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768005371094,0.9990000128746032,0.5633605718612671,0.4831612110137939,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768615722656,0.9426679015159608,0.4433735907077789,0.4208476543426513,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3770751953125,0.8253251314163208,0.2993880808353424,0.2111595124006271,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771667480469,0.7940847277641296,0.2659016251564026,0.2542344629764557,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3774108886719,0.7283948659896851,0.2030956298112869,0.9261105060577391,284.3768920898437,284.95001220703125,299.74005126953125,289.22540283203125,298.07965087890625,297.2093505859375,284.3760070800781,1.0,0.5194393992424011,0.4670500159263611,0.4670500159263611,1.0,1.0,-2.75606632232666,0.9486872553825378,1.807379007339477,0.3053492903709411,0.8927129507064819,0.8927129507064819,0.0,122.63774871826172,130.0,41886.93359375,0.0,1767.1954345703125,1.0,280.0580749511719,282.7969970703125,292.25653076171875,294.97869873046875,293.1499938964844,293.1499938964844,280.3500061035156,36670.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927806317806244,1.0,0.0,0.0,3.65769100189209,3.657715320587158,8.927036674322153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.23046875,0.0,1546.767822265625,1895.4371337890625,0.0,3661.017333984375,0.9074354767799376,1.0,0.0,3.0,1.0,0.0
12138540,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.9990000128746032,0.5558316111564636,0.4912404716014862,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56903076171875,0.9379988312721252,0.4453718662261963,0.4223608672618866,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684814453125,0.820776104927063,0.29935222864151,0.2109170258045196,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.789527416229248,0.2660764455795288,0.2541868984699249,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.7234224677085876,0.2021054327487945,0.9209827184677124,284.5689392089844,284.95001220703125,299.7588806152344,289.25750732421875,298.0836181640625,297.2054443359375,284.5714111328125,1.0,0.5217680931091309,0.4668985903263092,0.4668985903263092,1.0,1.0,-2.761077880859375,0.950389802455902,1.8106881380081177,0.3058146238327026,0.8891444802284241,0.8891444802284241,0.0,125.1629867553711,133.0,40904.55859375,0.0,1786.659912109375,1.0,280.3417663574219,283.02691650390625,292.2036437988281,294.79705810546875,293.1499938964844,293.1499938964844,280.6499938964844,36584.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91262948513031,1.0,0.0,0.0,3.6349804401397705,3.6350042819976807,8.816524541543913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.73681640625,0.0,1520.87744140625,1895.4371337890625,0.0,3520.989990234375,0.90233713388443,1.0,0.0,3.0,1.0,0.0
12138600,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.9990000128746032,0.5558316111564636,0.4912404716014862,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56903076171875,0.9379988312721252,0.4453718662261963,0.4223608672618866,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684814453125,0.820776104927063,0.29935222864151,0.2109170258045196,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.789527416229248,0.2660764455795288,0.2541868984699249,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.7234224677085876,0.2021054327487945,0.9209827184677124,284.5689392089844,284.95001220703125,299.7588806152344,289.25750732421875,298.0836181640625,297.2054443359375,284.5714111328125,1.0,0.5217680931091309,0.4668985903263092,0.4668985903263092,1.0,1.0,-2.761077880859375,0.950389802455902,1.8106881380081177,0.3058146238327026,0.8891444802284241,0.8891444802284241,0.0,125.1629867553711,133.0,40904.55859375,0.0,1786.659912109375,1.0,280.3417663574219,283.02691650390625,292.2036437988281,294.79705810546875,293.1499938964844,293.1499938964844,280.6499938964844,36584.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91262948513031,1.0,0.0,0.0,3.6349804401397705,3.6350042819976807,8.816524541543913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.73681640625,0.0,1520.87744140625,1895.4371337890625,0.0,3520.989990234375,0.90233713388443,1.0,0.0,3.0,1.0,0.0
12138660,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9990000128746032,0.5505461096763611,0.4959892928600311,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.9359400868415833,0.4486808180809021,0.425290584564209,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8183409571647644,0.3004676699638366,0.211582064628601,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7871352434158325,0.2672239542007446,0.2551451027393341,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7203208208084106,0.2020024806261062,0.9199574589729308,284.7826232910156,284.95001220703125,299.7774963378906,289.28594970703125,298.0953674316406,297.2143249511719,284.7850952148437,1.0,0.5245214700698853,0.4663145542144775,0.4663145542144775,1.0,1.0,-2.771026849746704,0.9532044529914856,1.8178223371505733,0.306303858757019,0.888634979724884,0.888634979724884,0.0,127.37794494628906,136.0,40008.33203125,0.0,1812.274169921875,1.0,280.6413879394531,283.27838134765625,292.2231140136719,294.7423095703125,293.1499938964844,293.1499938964844,280.95001220703125,36371.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965910077095032,1.0,0.0,0.0,3.620319366455078,3.620343208312988,8.745548711885931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.64013671875,0.0,1503.1529541015625,1895.4371337890625,0.0,3371.787353515625,0.8989263772964478,1.0,0.0,3.0,1.0,0.0
12138720,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9990000128746032,0.5505461096763611,0.4959892928600311,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.9359400868415833,0.4486808180809021,0.425290584564209,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8183409571647644,0.3004676699638366,0.211582064628601,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7871352434158325,0.2672239542007446,0.2551451027393341,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7203208208084106,0.2020024806261062,0.9199574589729308,284.7826232910156,284.95001220703125,299.7774963378906,289.28594970703125,298.0953674316406,297.2143249511719,284.7850952148437,1.0,0.5245214700698853,0.4663145542144775,0.4663145542144775,1.0,1.0,-2.771026849746704,0.9532044529914856,1.8178223371505733,0.306303858757019,0.888634979724884,0.888634979724884,0.0,127.37794494628906,136.0,40008.33203125,0.0,1812.274169921875,1.0,280.6413879394531,283.27838134765625,292.2231140136719,294.7423095703125,293.1499938964844,293.1499938964844,280.95001220703125,36371.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965910077095032,1.0,0.0,0.0,3.620319366455078,3.620343208312988,8.745548711885931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.64013671875,0.0,1503.1529541015625,1895.4371337890625,0.0,3371.787353515625,0.8989263772964478,1.0,0.0,3.0,1.0,0.0
12138780,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9938474893569946,0.5476904511451721,0.493465393781662,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9327974319458008,0.452614963054657,0.4289630651473999,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8152799606323242,0.3021389842033386,0.2127392739057541,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7841371893882751,0.2688949406147003,0.2567152976989746,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7168829441070557,0.2024964690208435,0.9220256805419922,284.99029541015625,284.95001220703125,299.7959289550781,289.3103942871094,298.11053466796875,297.2288513183594,284.9926147460937,1.0,0.5273014307022095,0.4657304883003235,0.4657304883003235,1.0,1.0,-2.7781403064727783,0.9548527002334596,1.8232877254486084,0.306257039308548,0.8908542394638062,0.8908542394638062,0.0,130.234130859375,139.0,39107.1015625,0.0,1836.7430419921875,1.0,280.9416198730469,283.5228881835937,292.2587280273437,294.720703125,293.1499938964844,293.1499938964844,281.25,36106.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883446216583252,1.0,0.0,0.0,3.615572690963745,3.615596294403076,8.72263058226963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.794921875,0.0,1495.990966796875,1895.4371337890625,0.0,3248.8681640625,0.8976849913597107,1.0,0.0,3.0,1.0,0.0
12138840,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9938474893569946,0.5476904511451721,0.493465393781662,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9327974319458008,0.452614963054657,0.4289630651473999,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8152799606323242,0.3021389842033386,0.2127392739057541,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7841371893882751,0.2688949406147003,0.2567152976989746,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7168829441070557,0.2024964690208435,0.9220256805419922,284.99029541015625,284.95001220703125,299.7959289550781,289.3103942871094,298.11053466796875,297.2288513183594,284.9926147460937,1.0,0.5273014307022095,0.4657304883003235,0.4657304883003235,1.0,1.0,-2.7781403064727783,0.9548527002334596,1.8232877254486084,0.306257039308548,0.8908542394638062,0.8908542394638062,0.0,130.234130859375,139.0,39107.1015625,0.0,1836.7430419921875,1.0,280.9416198730469,283.5228881835937,292.2587280273437,294.720703125,293.1499938964844,293.1499938964844,281.25,36106.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883446216583252,1.0,0.0,0.0,3.615572690963745,3.615596294403076,8.72263058226963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.794921875,0.0,1495.990966796875,1895.4371337890625,0.0,3248.8681640625,0.8976849913597107,1.0,0.0,3.0,1.0,0.0
12138900,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.99165678024292,0.5468881130218506,0.4925914406776428,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.9319743514060974,0.4547220766544342,0.4309080839157104,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.8143064975738525,0.3030970692634582,0.2133909910917282,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7832440733909607,0.269855260848999,0.2576058804988861,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7157530188560486,0.2029161006212234,0.923791527748108,285.1383361816406,284.95001220703125,299.8050537109375,289.32098388671875,298.1186828613281,297.2369079589844,285.1480407714844,1.0,0.5287994146347046,0.4654384553432464,0.4654384553432464,1.0,1.0,-2.7834293842315674,0.9563665390014648,1.827062964439392,0.3064962923526764,0.8935376405715942,0.8935376405715942,0.0,131.47853088378906,139.0,38284.66015625,0.0,1850.806396484375,1.0,281.1976013183594,283.7077941894531,292.2492370605469,294.6145324707031,293.1499938964844,293.1499938964844,281.25,35949.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753072619438171,1.0,0.0,0.0,3.61705493927002,3.617078542709351,8.729783758099074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.9248046875,0.0,1496.445556640625,1895.4371337890625,0.0,3172.588134765625,0.8979411721229553,1.0,0.0,3.0,1.0,0.0
12138960,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.9899802207946776,0.5463337898254395,0.4920858442783355,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.9317886233329772,0.4569485783576965,0.4330124258995056,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.8138142824172974,0.3041577041149139,0.2141391634941101,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.782846212387085,0.2709126770496368,0.2586119174957275,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.715100109577179,0.2034561932086944,0.926177442073822,285.19696044921875,284.95001220703125,299.81414794921875,289.3304443359375,298.1273498535156,297.24578857421875,285.1991577148437,1.0,0.530413806438446,0.4651059210300445,0.4651059210300445,1.0,1.0,-2.790325164794922,0.9584394097328186,1.8318856954574585,0.3069223761558532,0.8958138823509216,0.8958138823509216,0.0,132.5807647705078,142.0,38278.7890625,0.0,1866.763671875,1.0,281.2418518066406,283.7643737792969,292.2884826660156,294.7011108398437,293.1499938964844,293.1499938964844,281.54998779296875,35816.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723731637001038,1.0,0.0,0.0,3.621639728546143,3.6216633319854736,8.751928817218868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.19140625,0.0,1500.4803466796875,1895.4371337890625,0.0,3145.07080078125,0.8988357186317444,1.0,0.0,3.0,1.0,0.0
12139020,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.9868114590644836,0.5455716848373413,0.4913580119609833,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9316748380661012,0.4615927040576935,0.4373659193515777,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8130508661270142,0.3064405918121338,0.2157303541898727,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.7823023200035095,0.2731889188289642,0.2607630491256714,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.7141320109367371,0.2047475427389145,0.9319210052490234,285.4008178710937,284.95001220703125,299.8321838378906,289.34576416015625,298.144775390625,297.2636108398437,285.4029846191406,1.0,0.5339057445526123,0.4644408226013183,0.4644408226013183,1.0,1.0,-2.806081533432007,0.9633426666259766,1.84273898601532,0.3080929815769195,0.903480052947998,0.903480052947998,0.0,134.82142639160156,145.0,37503.58984375,0.0,1902.163818359375,1.0,281.5414123535156,284.0013427734375,292.31121826171875,294.677978515625,293.1499938964844,293.1499938964844,281.25,35524.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626948595046997,1.0,0.0,0.0,3.6386098861694336,3.638633728027344,8.834140317048877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.46044921875,0.0,1516.989013671875,1895.4371337890625,0.0,3054.281494140625,0.9024264216423036,1.0,0.0,3.0,1.0,0.0
12139080,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.9868114590644836,0.5455716848373413,0.4913580119609833,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9316748380661012,0.4615927040576935,0.4373659193515777,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8130508661270142,0.3064405918121338,0.2157303541898727,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.7823023200035095,0.2731889188289642,0.2607630491256714,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.7141320109367371,0.2047475427389145,0.9319210052490234,285.4008178710937,284.95001220703125,299.8321838378906,289.34576416015625,298.144775390625,297.2636108398437,285.4029846191406,1.0,0.5339057445526123,0.4644408226013183,0.4644408226013183,1.0,1.0,-2.806081533432007,0.9633426666259766,1.84273898601532,0.3080929815769195,0.903480052947998,0.903480052947998,0.0,134.82142639160156,145.0,37503.58984375,0.0,1902.163818359375,1.0,281.5414123535156,284.0013427734375,292.31121826171875,294.677978515625,293.1499938964844,293.1499938964844,281.25,35524.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626948595046997,1.0,0.0,0.0,3.6386098861694336,3.638633728027344,8.834140317048877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.46044921875,0.0,1516.989013671875,1895.4371337890625,0.0,3054.281494140625,0.9024264216423036,1.0,0.0,3.0,1.0,0.0
12139140,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.9809756875038148,0.5426654815673828,0.4895277917385101,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9285309910774232,0.4648969173431396,0.441030740737915,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8100123405456543,0.3076507151126861,0.2169270813465118,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7795706391334534,0.2746385037899017,0.2625349164009094,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.7112737894058228,0.2054166346788406,0.9365936517715454,285.2383728027344,284.95001220703125,299.8500061035156,289.3558959960937,298.1526184082031,297.26739501953125,285.237060546875,1.0,0.5373891592025757,0.4637757241725921,0.4637757241725921,1.0,1.0,-2.817483425140381,0.9664819240570068,1.851001620292664,0.3086953163146972,0.90602308511734,0.90602308511734,0.0,138.03125,148.0,38702.09375,0.0,1935.62890625,1.0,281.25799560546875,283.79205322265625,292.4228515625,294.9354248046875,293.1499938964844,293.1499938964844,280.95001220703125,35589.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808292150497437,1.0,0.0,0.0,3.654666423797608,3.6546905040740967,8.912279554351699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.00244140625,0.0,1535.29052734375,1895.4371337890625,0.0,3224.35107421875,0.9060322046279908,1.0,0.0,3.0,1.0,0.0
12139200,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.9809756875038148,0.5426654815673828,0.4895277917385101,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9285309910774232,0.4648969173431396,0.441030740737915,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8100123405456543,0.3076507151126861,0.2169270813465118,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7795706391334534,0.2746385037899017,0.2625349164009094,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.7112737894058228,0.2054166346788406,0.9365936517715454,285.2383728027344,284.95001220703125,299.8500061035156,289.3558959960937,298.1526184082031,297.26739501953125,285.237060546875,1.0,0.5373891592025757,0.4637757241725921,0.4637757241725921,1.0,1.0,-2.817483425140381,0.9664819240570068,1.851001620292664,0.3086953163146972,0.90602308511734,0.90602308511734,0.0,138.03125,148.0,38702.09375,0.0,1935.62890625,1.0,281.25799560546875,283.79205322265625,292.4228515625,294.9354248046875,293.1499938964844,293.1499938964844,280.95001220703125,35589.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808292150497437,1.0,0.0,0.0,3.654666423797608,3.6546905040740967,8.912279554351699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.00244140625,0.0,1535.29052734375,1895.4371337890625,0.0,3224.35107421875,0.9060322046279908,1.0,0.0,3.0,1.0,0.0
12139260,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9655017256736756,0.5360585451126099,0.484551191329956,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9148290157318116,0.4646473228931427,0.4417777359485626,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7980560660362244,0.3055106699466705,0.2161359935998916,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7683066129684448,0.2728150486946106,0.2617665529251098,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6994697451591492,0.2027977406978607,0.9294880628585817,285.03192138671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1365966796875,297.2375183105469,285.0292358398437,1.0,0.5392689108848572,0.4629653096199035,0.4629653096199035,1.0,1.0,-2.802011251449585,0.9586360454559326,1.8433752059936523,0.3047141134738922,0.9054741263389589,0.9054741263389589,0.0,144.29934692382812,151.0,39590.2109375,0.0,1941.0240478515625,1.0,280.9583435058594,283.5453491210937,292.43658447265625,295.0346984863281,293.1499938964844,293.1499938964844,280.6499938964844,35778.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994081616401672,1.0,0.0,0.0,3.66372275352478,3.6637468338012695,8.956503734225407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.5244140625,0.0,1546.8240966796875,1895.4371337890625,0.0,3398.067138671875,0.9081762433052064,1.0,0.0,3.0,1.0,0.0
12139320,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9655017256736756,0.5360585451126099,0.484551191329956,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9148290157318116,0.4646473228931427,0.4417777359485626,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7980560660362244,0.3055106699466705,0.2161359935998916,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7683066129684448,0.2728150486946106,0.2617665529251098,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6994697451591492,0.2027977406978607,0.9294880628585817,285.03192138671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1365966796875,297.2375183105469,285.0292358398437,1.0,0.5392689108848572,0.4629653096199035,0.4629653096199035,1.0,1.0,-2.802011251449585,0.9586360454559326,1.8433752059936523,0.3047141134738922,0.9054741263389589,0.9054741263389589,0.0,144.29934692382812,151.0,39590.2109375,0.0,1941.0240478515625,1.0,280.9583435058594,283.5453491210937,292.43658447265625,295.0346984863281,293.1499938964844,293.1499938964844,280.6499938964844,35778.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994081616401672,1.0,0.0,0.0,3.66372275352478,3.6637468338012695,8.956503734225407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.5244140625,0.0,1546.8240966796875,1895.4371337890625,0.0,3398.067138671875,0.9081762433052064,1.0,0.0,3.0,1.0,0.0
12139380,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.9504329562187196,0.5297175049781799,0.4791033864021301,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.9038315415382384,0.4645288586616516,0.4418941140174866,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.7875573039054871,0.303661435842514,0.2149901092052459,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.7586376070976257,0.2712450921535492,0.2604812979698181,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.6886189579963684,0.2003866732120514,0.9196234345436096,284.8177795410156,284.95001220703125,299.885498046875,289.36834716796875,298.1236267089844,297.2126770019531,284.8152770996094,1.0,0.5399073362350464,0.4621548652648926,0.4621548652648926,1.0,1.0,-2.78082275390625,0.9485545754432678,1.832268238067627,0.2994306683540344,0.9019768834114076,0.9019768834114076,0.0,149.5875701904297,154.0,40368.40625,0.0,1932.643310546875,1.0,280.6582946777344,283.2960510253906,292.41925048828125,295.0701599121094,293.1499938964844,293.1499938964844,280.3500061035156,36032.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123629331588744,1.0,0.0,0.0,3.663307905197144,3.663331985473633,8.954475561040454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.5908203125,0.0,1548.2691650390625,1895.4371337890625,0.0,3518.519775390625,0.9082528352737428,1.0,0.0,3.0,1.0,0.0
12139440,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.9504329562187196,0.5297175049781799,0.4791033864021301,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.9038315415382384,0.4645288586616516,0.4418941140174866,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.7875573039054871,0.303661435842514,0.2149901092052459,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.7586376070976257,0.2712450921535492,0.2604812979698181,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.6886189579963684,0.2003866732120514,0.9196234345436096,284.8177795410156,284.95001220703125,299.885498046875,289.36834716796875,298.1236267089844,297.2126770019531,284.8152770996094,1.0,0.5399073362350464,0.4621548652648926,0.4621548652648926,1.0,1.0,-2.78082275390625,0.9485545754432678,1.832268238067627,0.2994306683540344,0.9019768834114076,0.9019768834114076,0.0,149.5875701904297,154.0,40368.40625,0.0,1932.643310546875,1.0,280.6582946777344,283.2960510253906,292.41925048828125,295.0701599121094,293.1499938964844,293.1499938964844,280.3500061035156,36032.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123629331588744,1.0,0.0,0.0,3.663307905197144,3.663331985473633,8.954475561040454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.5908203125,0.0,1548.2691650390625,1895.4371337890625,0.0,3518.519775390625,0.9082528352737428,1.0,0.0,3.0,1.0,0.0
12139500,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.9438271522521972,0.5265957117080688,0.4764673411846161,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.899806022644043,0.4644858837127685,0.441986620426178,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.7833646535873413,0.3027986288070678,0.2144715338945388,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.7548341751098633,0.2705181539058685,0.2599010467529297,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.684155285358429,0.1992456614971161,0.9149681329727172,284.6662902832031,284.95001220703125,299.8943786621094,289.3707275390625,298.1181640625,297.2018737792969,284.65625,1.0,0.5400107502937317,0.4617496728897095,0.4617496728897095,1.0,1.0,-2.770849227905273,0.9437644481658936,1.82708477973938,0.2968876659870147,0.8986217379570007,0.8986217379570007,0.0,151.73538208007812,154.0,41147.73046875,0.0,1927.101318359375,1.0,280.401123046875,283.1080322265625,292.4361572265625,295.183837890625,293.1499938964844,293.1499938964844,280.3500061035156,36187.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196051955223083,1.0,0.0,0.0,3.6593077182769775,3.659331798553467,8.934929951465165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.5,0.0,1544.95703125,1895.4371337890625,0.0,3585.5146484375,0.9074274897575378,1.0,0.0,3.0,1.0,0.0
12139560,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60662841796875,0.937278687953949,0.5234276652336121,0.4736959934234619,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60675048828125,0.89597487449646,0.4643903374671936,0.4419800937175751,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7793635129928589,0.3019158244132995,0.2139138877391815,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.7512391209602356,0.2697766423225403,0.2592833638191223,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.6798876523971558,0.1981014311313629,0.9102309942245485,284.6068725585937,284.95001220703125,299.9032897949219,289.3728332519531,298.1134948730469,297.1911926269531,284.6046142578125,1.0,0.5399945974349976,0.4617382287979126,0.4617382287979126,1.0,1.0,-2.760404109954834,0.9395517110824584,1.820852398872376,0.2950344085693359,0.8956944346427917,0.8956944346427917,0.0,153.7788848876953,157.0,41112.2109375,0.0,1920.3472900390625,1.0,280.3578186035156,283.05181884765625,292.4068908691406,295.1018371582031,293.1499938964844,293.1499938964844,280.6499938964844,36323.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216347336769104,1.0,0.0,0.0,3.652117729187012,3.652141809463501,8.899853014554537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.88330078125,0.0,1537.9505615234375,1895.4371337890625,0.0,3604.23681640625,0.905948042869568,1.0,0.0,3.0,1.0,0.0
12139620,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.9282680749893188,0.5195590257644653,0.4696731269359588,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.8915958404541016,0.4657630920410156,0.4429084062576294,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.7743905782699585,0.301455408334732,0.2133828848600387,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7467488646507263,0.2693339884281158,0.2586604058742523,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.6740953922271729,0.1966974437236786,0.9031640887260436,284.7710266113281,284.95001220703125,299.92108154296875,289.3761291503906,298.11529541015625,297.185791015625,284.7723999023437,1.0,0.5401142835617065,0.4617154002189636,0.4617154002189636,1.0,1.0,-2.746789932250977,0.934132754802704,1.812657117843628,0.2924477159976959,0.894623875617981,0.894623875617981,0.0,156.5667266845703,160.0,39947.875,0.0,1912.1810302734373,1.0,280.6419982910156,283.2607421875,292.31591796875,294.86529541015625,293.1499938964844,293.1499938964844,280.95001220703125,36254.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050243496894836,1.0,0.0,0.0,3.641817092895508,3.641840934753418,8.849720529724436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.88916015625,0.0,1525.98388671875,1895.4371337890625,0.0,3450.371826171875,0.9036315083503724,1.0,0.0,3.0,1.0,0.0
12139680,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.9282680749893188,0.5195590257644653,0.4696731269359588,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.8915958404541016,0.4657630920410156,0.4429084062576294,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.7743905782699585,0.301455408334732,0.2133828848600387,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7467488646507263,0.2693339884281158,0.2586604058742523,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.6740953922271729,0.1966974437236786,0.9031640887260436,284.7710266113281,284.95001220703125,299.92108154296875,289.3761291503906,298.11529541015625,297.185791015625,284.7723999023437,1.0,0.5401142835617065,0.4617154002189636,0.4617154002189636,1.0,1.0,-2.746789932250977,0.934132754802704,1.812657117843628,0.2924477159976959,0.894623875617981,0.894623875617981,0.0,156.5667266845703,160.0,39947.875,0.0,1912.1810302734373,1.0,280.6419982910156,283.2607421875,292.31591796875,294.86529541015625,293.1499938964844,293.1499938964844,280.95001220703125,36254.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050243496894836,1.0,0.0,0.0,3.641817092895508,3.641840934753418,8.849720529724436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.88916015625,0.0,1525.98388671875,1895.4371337890625,0.0,3450.371826171875,0.9036315083503724,1.0,0.0,3.0,1.0,0.0
12139740,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9238906502723694,0.5175288915634155,0.4676185250282287,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.890900731086731,0.4685807526111603,0.4453403651714325,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7728882431983948,0.3022689521312713,0.2138111442327499,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7453334331512451,0.2699846923351288,0.2591160833835602,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6716500520706177,0.1963490843772888,0.9008489847183228,284.9647521972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1270446777344,297.1945495605469,284.9665832519531,1.0,0.5409997701644897,0.4616925716400146,0.4616925716400146,1.0,1.0,-2.745513916015625,0.9336050152778624,1.8119088411331177,0.2919287085533142,0.896397054195404,0.896397054195404,0.0,158.11965942382812,163.0,38919.8046875,0.0,1917.469482421875,1.0,280.9418029785156,283.4950256347656,292.306884765625,294.7699279785156,293.1499938964844,293.1499938964844,281.25,36066.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871794939041138,1.0,0.0,0.0,3.638628244400024,3.638652086257935,8.8342289927823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.31103515625,0.0,1521.049072265625,1895.4371337890625,0.0,3283.820556640625,0.9028001427650452,1.0,0.0,3.0,1.0,0.0
12139800,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9238906502723694,0.5175288915634155,0.4676185250282287,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.890900731086731,0.4685807526111603,0.4453403651714325,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7728882431983948,0.3022689521312713,0.2138111442327499,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7453334331512451,0.2699846923351288,0.2591160833835602,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6716500520706177,0.1963490843772888,0.9008489847183228,284.9647521972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1270446777344,297.1945495605469,284.9665832519531,1.0,0.5409997701644897,0.4616925716400146,0.4616925716400146,1.0,1.0,-2.745513916015625,0.9336050152778624,1.8119088411331177,0.2919287085533142,0.896397054195404,0.896397054195404,0.0,158.11965942382812,163.0,38919.8046875,0.0,1917.469482421875,1.0,280.9418029785156,283.4950256347656,292.306884765625,294.7699279785156,293.1499938964844,293.1499938964844,281.25,36066.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871794939041138,1.0,0.0,0.0,3.638628244400024,3.638652086257935,8.8342289927823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.31103515625,0.0,1521.049072265625,1895.4371337890625,0.0,3283.820556640625,0.9028001427650452,1.0,0.0,3.0,1.0,0.0
12139860,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.9209988117218018,0.5163127779960632,0.4664247930049896,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8914281129837036,0.4721389710903168,0.4485768675804138,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.7726367115974426,0.3037720322608948,0.2147866934537887,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.7450547218322754,0.2712684273719787,0.2602412700653076,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.6706069111824036,0.1966679394245147,0.901833474636078,285.16278076171875,284.95001220703125,299.9566650390625,289.3793640136719,298.1429138183594,297.2094116210937,285.1647033691406,1.0,0.5426955819129944,0.4615086019039154,0.4615086019039154,1.0,1.0,-2.751671075820923,0.9357017874717712,1.8159693479537964,0.2923388183116913,0.900847852230072,0.900847852230072,0.0,159.51181030273438,166.0,38001.40234375,0.0,1933.625244140625,1.0,281.24151611328125,283.7303466796875,292.3215026855469,294.7231750488281,293.1499938964844,293.1499938964844,280.95001220703125,35825.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872673749923706,1.0,0.0,0.0,3.644422292709351,3.6444461345672607,8.862386380315002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9716796875,0.0,1525.6669921875,1895.4371337890625,0.0,3147.89013671875,0.9039315581321716,1.0,0.0,3.0,1.0,0.0
12139920,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.9209988117218018,0.5163127779960632,0.4664247930049896,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8914281129837036,0.4721389710903168,0.4485768675804138,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.7726367115974426,0.3037720322608948,0.2147866934537887,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.7450547218322754,0.2712684273719787,0.2602412700653076,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.6706069111824036,0.1966679394245147,0.901833474636078,285.16278076171875,284.95001220703125,299.9566650390625,289.3793640136719,298.1429138183594,297.2094116210937,285.1647033691406,1.0,0.5426955819129944,0.4615086019039154,0.4615086019039154,1.0,1.0,-2.751671075820923,0.9357017874717712,1.8159693479537964,0.2923388183116913,0.900847852230072,0.900847852230072,0.0,159.51181030273438,166.0,38001.40234375,0.0,1933.625244140625,1.0,281.24151611328125,283.7303466796875,292.3215026855469,294.7231750488281,293.1499938964844,293.1499938964844,280.95001220703125,35825.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872673749923706,1.0,0.0,0.0,3.644422292709351,3.6444461345672607,8.862386380315002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9716796875,0.0,1525.6669921875,1895.4371337890625,0.0,3147.89013671875,0.9039315581321716,1.0,0.0,3.0,1.0,0.0
12139980,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9155876636505128,0.5131592154502869,0.464312881231308,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8899974822998047,0.474502831697464,0.4513199031352997,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7707498073577881,0.3044141232967376,0.2155448198318481,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7433909177780151,0.2719148993492126,0.2612024843692779,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6683312654495239,0.1965768486261367,0.9028026461601256,284.9942932128906,284.95001220703125,299.97442626953125,289.3793640136719,298.15057373046875,297.2121887207031,284.99273681640625,1.0,0.5447441935539246,0.4613246619701385,0.4613246619701385,1.0,1.0,-2.7556710243225098,0.9369147419929504,1.8187562227249143,0.2925455272197723,0.9000939726829529,0.9000939726829529,0.0,161.97987365722656,169.0,39051.4765625,0.0,1951.4932861328125,1.0,280.9580078125,283.5195007324219,292.4296264648437,294.9673156738281,293.1499938964844,293.1499938964844,280.6499938964844,35922.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874897956848145,1.0,0.0,0.0,3.6481308937072754,3.6481547355651855,8.880432460500742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.60986328125,0.0,1530.51220703125,1895.4371337890625,0.0,3286.724609375,0.9047976732254028,1.0,0.0,3.0,1.0,0.0
12140040,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9155876636505128,0.5131592154502869,0.464312881231308,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8899974822998047,0.474502831697464,0.4513199031352997,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7707498073577881,0.3044141232967376,0.2155448198318481,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7433909177780151,0.2719148993492126,0.2612024843692779,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6683312654495239,0.1965768486261367,0.9028026461601256,284.9942932128906,284.95001220703125,299.97442626953125,289.3793640136719,298.15057373046875,297.2121887207031,284.99273681640625,1.0,0.5447441935539246,0.4613246619701385,0.4613246619701385,1.0,1.0,-2.7556710243225098,0.9369147419929504,1.8187562227249143,0.2925455272197723,0.9000939726829529,0.9000939726829529,0.0,161.97987365722656,169.0,39051.4765625,0.0,1951.4932861328125,1.0,280.9580078125,283.5195007324219,292.4296264648437,294.9673156738281,293.1499938964844,293.1499938964844,280.6499938964844,35922.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874897956848145,1.0,0.0,0.0,3.6481308937072754,3.6481547355651855,8.880432460500742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.60986328125,0.0,1530.51220703125,1895.4371337890625,0.0,3286.724609375,0.9047976732254028,1.0,0.0,3.0,1.0,0.0
12140100,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.911467671394348,0.5109351277351379,0.4626054763793945,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8880630731582642,0.4751608073711395,0.4521842300891876,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7687246203422546,0.3043263256549835,0.2156372666358947,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7416123151779175,0.2718884348869324,0.261366993188858,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6662207245826721,0.1962302029132843,0.9020741581916808,284.8515014648437,284.95001220703125,299.9833068847656,289.3789367675781,298.1510009765625,297.2087097167969,284.8421936035156,1.0,0.5456399917602539,0.4612326622009277,0.4612326622009277,1.0,1.0,-2.7540948390960693,0.9361056089401244,1.8179893493652344,0.2920365631580353,0.8980644345283508,0.8980644345283508,0.0,163.72506713867188,169.0,39940.4453125,0.0,1957.2041015625,1.0,280.70147705078125,283.3375549316406,292.46856689453125,295.1255798339844,293.1499938964844,293.1499938964844,280.6499938964844,36029.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985663056373596,1.0,0.0,0.0,3.6474039554595934,3.647428035736084,8.876893957676657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.59033203125,0.0,1530.5064697265625,1895.4371337890625,0.0,3390.21630859375,0.9046679139137268,1.0,0.0,3.0,1.0,0.0
12140160,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.906753957271576,0.5084483027458191,0.4605229794979095,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8855042457580566,0.4755582213401794,0.4527221620082855,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7661440372467041,0.3040325939655304,0.2155433744192123,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7393388152122498,0.2716695666313171,0.261311799287796,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.6635818481445312,0.1957018673419952,0.900433361530304,284.79754638671875,284.95001220703125,299.9921569824219,289.3782653808594,298.14947509765625,297.2029113769531,284.79571533203125,1.0,0.5463839769363403,0.4609909355640411,0.4609909355640411,1.0,1.0,-2.7500905990600586,0.9340458512306212,1.8160446882247925,0.2908264696598053,0.8964651823043823,0.8964651823043823,0.0,165.7106475830078,172.0,39997.05078125,0.0,1960.20654296875,1.0,280.65789794921875,283.28436279296875,292.44342041015625,295.0644836425781,293.1499938964844,293.1499938964844,280.95001220703125,36127.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904144287109375,1.0,0.0,0.0,3.644134521484375,3.644158601760864,8.860986895342648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.60302734375,0.0,1527.605712890625,1895.4371337890625,0.0,3442.18359375,0.9040366411209106,1.0,0.0,3.0,1.0,0.0
