time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140220,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9000114798545837,0.5055493116378784,0.4574658870697021,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8821365833282471,0.4775771200656891,0.4543542265892029,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7625492811203003,0.3044205904006958,0.2156732231378555,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7360830307006836,0.2719321548938751,0.2614538669586181,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6595339775085449,0.1951449811458587,0.8977095484733582,284.9668884277344,284.95001220703125,300.0098571777344,289.3761291503906,298.1544189453125,297.2030944824219,284.9684143066406,1.0,0.5478301644325256,0.4605074822902679,0.4605074822902679,1.0,1.0,-2.7454209327697754,0.9312312006950378,1.8141895532608032,0.2887053191661834,0.8980444073677063,0.8980444073677063,0.0,168.8817138671875,175.0,38961.7578125,0.0,1967.7086181640625,1.0,280.94195556640625,283.4951477050781,292.3385009765625,294.82989501953125,293.1499938964844,293.1499938964844,281.25,36007.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922050595283508,1.0,0.0,0.0,3.642991542816162,3.6430156230926514,8.855429314280627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.5419921875,0.0,1525.44287109375,1895.4371337890625,0.0,3330.822998046875,0.9037272334098816,1.0,0.0,3.0,1.0,0.0
12140280,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9000114798545837,0.5055493116378784,0.4574658870697021,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8821365833282471,0.4775771200656891,0.4543542265892029,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7625492811203003,0.3044205904006958,0.2156732231378555,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7360830307006836,0.2719321548938751,0.2614538669586181,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6595339775085449,0.1951449811458587,0.8977095484733582,284.9668884277344,284.95001220703125,300.0098571777344,289.3761291503906,298.1544189453125,297.2030944824219,284.9684143066406,1.0,0.5478301644325256,0.4605074822902679,0.4605074822902679,1.0,1.0,-2.7454209327697754,0.9312312006950378,1.8141895532608032,0.2887053191661834,0.8980444073677063,0.8980444073677063,0.0,168.8817138671875,175.0,38961.7578125,0.0,1967.7086181640625,1.0,280.94195556640625,283.4951477050781,292.3385009765625,294.82989501953125,293.1499938964844,293.1499938964844,281.25,36007.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922050595283508,1.0,0.0,0.0,3.642991542816162,3.6430156230926514,8.855429314280627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.5419921875,0.0,1525.44287109375,1895.4371337890625,0.0,3330.822998046875,0.9037272334098816,1.0,0.0,3.0,1.0,0.0
12140340,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.8965168595314026,0.5042583346366882,0.4561188220977783,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.881513774394989,0.480802834033966,0.4572254717350006,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.7614907026290894,0.3058565855026245,0.2165742218494415,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.734995424747467,0.2730319797992706,0.2623945772647857,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.6577589511871338,0.195329487323761,0.8981350660324097,285.16143798828125,284.95001220703125,300.0274658203125,289.3729858398437,298.1672058105469,297.2144775390625,285.16326904296875,1.0,0.5497515797615051,0.4600240290164947,0.4600240290164947,1.0,1.0,-2.749969959259033,0.9320644736289978,1.81790554523468,0.288107693195343,0.9024514555931092,0.9024514555931092,0.0,170.9966278076172,178.0,38017.34375,0.0,1984.8211669921875,1.0,281.2415466308594,283.72784423828125,292.3137512207031,294.7245788574219,293.1499938964844,293.1499938964844,280.95001220703125,35796.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766767382621765,1.0,0.0,0.0,3.649881839752197,3.6499056816101074,8.888958404895675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.94775390625,0.0,1531.5120849609375,1895.4371337890625,0.0,3185.428955078125,0.9051294326782228,1.0,0.0,3.0,1.0,0.0
12140400,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.8965168595314026,0.5042583346366882,0.4561188220977783,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.881513774394989,0.480802834033966,0.4572254717350006,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.7614907026290894,0.3058565855026245,0.2165742218494415,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.734995424747467,0.2730319797992706,0.2623945772647857,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.6577589511871338,0.195329487323761,0.8981350660324097,285.16143798828125,284.95001220703125,300.0274658203125,289.3729858398437,298.1672058105469,297.2144775390625,285.16326904296875,1.0,0.5497515797615051,0.4600240290164947,0.4600240290164947,1.0,1.0,-2.749969959259033,0.9320644736289978,1.81790554523468,0.288107693195343,0.9024514555931092,0.9024514555931092,0.0,170.9966278076172,178.0,38017.34375,0.0,1984.8211669921875,1.0,281.2415466308594,283.72784423828125,292.3137512207031,294.7245788574219,293.1499938964844,293.1499938964844,280.95001220703125,35796.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766767382621765,1.0,0.0,0.0,3.649881839752197,3.6499056816101074,8.888958404895675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.94775390625,0.0,1531.5120849609375,1895.4371337890625,0.0,3185.428955078125,0.9051294326782228,1.0,0.0,3.0,1.0,0.0
12140460,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8917990922927856,0.5012809038162231,0.4541334509849548,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8798926472663879,0.4829897582530975,0.4597907364368438,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7596692442893982,0.3065896332263946,0.2173836231231689,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7332603335380554,0.2735993564128876,0.2632741928100586,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6554864645004272,0.1951884776353836,0.8988497853279114,284.9910888671875,284.95001220703125,300.0450134277344,289.36883544921875,298.1734619140625,297.2157592773437,284.989501953125,1.0,0.5519008040428162,0.459716647863388,0.459716647863388,1.0,1.0,-2.7535650730133057,0.9328529834747314,1.8207120895385744,0.2878808677196502,0.9016414284706116,0.9016414284706116,0.0,173.7498321533203,181.0,39056.48828125,0.0,2003.4498291015625,1.0,280.9578552246094,283.5155029296875,292.41180419921875,294.9515686035156,293.1499938964844,293.1499938964844,280.6499938964844,35908.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897460103034973,1.0,0.0,0.0,3.6541361808776855,3.654160261154175,8.90969374722772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.103515625,0.0,1537.0885009765625,1895.4371337890625,0.0,3307.83203125,0.9061290621757508,1.0,0.0,3.0,1.0,0.0
12140520,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8917990922927856,0.5012809038162231,0.4541334509849548,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8798926472663879,0.4829897582530975,0.4597907364368438,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7596692442893982,0.3065896332263946,0.2173836231231689,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7332603335380554,0.2735993564128876,0.2632741928100586,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6554864645004272,0.1951884776353836,0.8988497853279114,284.9910888671875,284.95001220703125,300.0450134277344,289.36883544921875,298.1734619140625,297.2157592773437,284.989501953125,1.0,0.5519008040428162,0.459716647863388,0.459716647863388,1.0,1.0,-2.7535650730133057,0.9328529834747314,1.8207120895385744,0.2878808677196502,0.9016414284706116,0.9016414284706116,0.0,173.7498321533203,181.0,39056.48828125,0.0,2003.4498291015625,1.0,280.9578552246094,283.5155029296875,292.41180419921875,294.9515686035156,293.1499938964844,293.1499938964844,280.6499938964844,35908.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897460103034973,1.0,0.0,0.0,3.6541361808776855,3.654160261154175,8.90969374722772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.103515625,0.0,1537.0885009765625,1895.4371337890625,0.0,3307.83203125,0.9061290621757508,1.0,0.0,3.0,1.0,0.0
12140580,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8843629956245422,0.4968160688877105,0.4505520462989807,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.875791609287262,0.4839146435260772,0.4610638320446014,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7556886076927185,0.3063662350177765,0.2174843847751617,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.7295961976051331,0.2733212411403656,0.2633464634418487,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.6512787938117981,0.1943168938159942,0.896459698677063,284.7940979003906,284.95001220703125,300.0625,289.3637084960937,298.1716613769531,297.2055969238281,284.7921447753906,1.0,0.5536019206047058,0.4594092667102813,0.4594092667102813,1.0,1.0,-2.748132705688477,0.9300875067710876,1.8180452585220337,0.2861358225345611,0.8979570269584656,0.8979570269584656,0.0,177.5779571533203,184.0,39995.26171875,0.0,2012.740478515625,1.0,280.65838623046875,283.2804260253906,292.42388916015625,295.044921875,293.1499938964844,293.1499938964844,280.95001220703125,36120.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905450403690338,1.0,0.0,0.0,3.650387525558472,3.650411605834961,8.891421998669102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.1767578125,0.0,1534.5015869140625,1895.4371337890625,0.0,3454.334716796875,0.9054288864135742,1.0,0.0,3.0,1.0,0.0
12140640,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8843629956245422,0.4968160688877105,0.4505520462989807,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.875791609287262,0.4839146435260772,0.4610638320446014,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7556886076927185,0.3063662350177765,0.2174843847751617,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.7295961976051331,0.2733212411403656,0.2633464634418487,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.6512787938117981,0.1943168938159942,0.896459698677063,284.7940979003906,284.95001220703125,300.0625,289.3637084960937,298.1716613769531,297.2055969238281,284.7921447753906,1.0,0.5536019206047058,0.4594092667102813,0.4594092667102813,1.0,1.0,-2.748132705688477,0.9300875067710876,1.8180452585220337,0.2861358225345611,0.8979570269584656,0.8979570269584656,0.0,177.5779571533203,184.0,39995.26171875,0.0,2012.740478515625,1.0,280.65838623046875,283.2804260253906,292.42388916015625,295.044921875,293.1499938964844,293.1499938964844,280.95001220703125,36120.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905450403690338,1.0,0.0,0.0,3.650387525558472,3.650411605834961,8.891421998669102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.1767578125,0.0,1534.5015869140625,1895.4371337890625,0.0,3454.334716796875,0.9054288864135742,1.0,0.0,3.0,1.0,0.0
12140700,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8807803392410278,0.4951584637165069,0.4487731456756592,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.873785138130188,0.4846563935279846,0.4615989923477173,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7537364959716797,0.3064729571342468,0.2174783647060394,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7277539372444153,0.2733071446418762,0.2632786333560943,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6491386294364929,0.1939351111650467,0.8946921825408936,284.9160461425781,284.95001220703125,300.0711975097656,289.3607788085937,298.1725769042969,297.2032165527344,284.9244689941406,1.0,0.554302990436554,0.4592556059360504,0.4592556059360504,1.0,1.0,-2.744420051574707,0.9283207058906556,1.8160992860794067,0.2850022315979004,0.8988795280456543,0.8988795280456543,0.0,179.4176788330078,184.0,39073.2109375,0.0,2015.4373779296875,1.0,280.90118408203125,283.4431457519531,292.3338928222656,294.807861328125,293.1499938964844,293.1499938964844,280.95001220703125,36070.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898261308670044,1.0,0.0,0.0,3.64875054359436,3.648774385452272,8.883449140739685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.15869140625,0.0,1532.304443359375,1895.4371337890625,0.0,3387.37158203125,0.9050857424736024,1.0,0.0,3.0,1.0,0.0
12140760,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8784404397010803,0.494150310754776,0.4477086365222931,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8728254437446594,0.4858567118644714,0.4626108109951019,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7527146935462952,0.306959331035614,0.2177501320838928,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7267058491706848,0.2735859453678131,0.2634833455085754,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6477737426757812,0.1937910169363021,0.8938553333282471,284.96337890625,284.95001220703125,300.07989501953125,289.3576354980469,298.1766662597656,297.2055358886719,284.9647827148437,1.0,0.5551024079322815,0.4590973556041717,0.4590973556041717,1.0,1.0,-2.743917942047119,0.9278159141540528,1.816102147102356,0.2843686640262604,0.8994818329811096,0.8994818329811096,0.0,180.7721405029297,187.0,38958.5234375,0.0,2020.9786376953125,1.0,280.94256591796875,283.4913635253906,292.3180236816406,294.8094787597656,293.1499938964844,293.1499938964844,281.25,36006.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932424783706665,1.0,0.0,0.0,3.649268865585327,3.649292945861816,8.885973556971294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.84423828125,0.0,1532.4052734375,1895.4371337890625,0.0,3340.517333984375,0.9051294922828674,1.0,0.0,3.0,1.0,0.0
12140820,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.8754429221153259,0.4930863976478576,0.4465670585632324,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.872402012348175,0.4890383780002594,0.4654361009597778,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7520626187324524,0.3086219131946563,0.2188066691160202,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7258310914039612,0.2747085392475128,0.2644420266151428,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.6463179588317871,0.1940165311098098,0.8944554924964905,285.15740966796875,284.95001220703125,300.09716796875,289.3506164550781,298.1897888183594,297.217041015625,285.15924072265625,1.0,0.557075560092926,0.4587808847427368,0.4587808847427368,1.0,1.0,-2.749077081680298,0.9292349219322203,1.8198422193527224,0.2841493785381317,0.903830349445343,0.903830349445343,0.0,182.8908843994141,190.0,38016.0625,0.0,2039.1676025390625,1.0,281.2416381835937,283.7236633300781,292.2913818359375,294.7025756835937,293.1499938964844,293.1499938964844,280.95001220703125,35800.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777582049369812,1.0,0.0,0.0,3.656015157699585,3.656038999557495,8.91885804321646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.982421875,0.0,1538.3719482421875,1895.4371337890625,0.0,3195.568115234375,0.906504213809967,1.0,0.0,3.0,1.0,0.0
12140880,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.8754429221153259,0.4930863976478576,0.4465670585632324,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.872402012348175,0.4890383780002594,0.4654361009597778,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7520626187324524,0.3086219131946563,0.2188066691160202,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7258310914039612,0.2747085392475128,0.2644420266151428,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.6463179588317871,0.1940165311098098,0.8944554924964905,285.15740966796875,284.95001220703125,300.09716796875,289.3506164550781,298.1897888183594,297.217041015625,285.15924072265625,1.0,0.557075560092926,0.4587808847427368,0.4587808847427368,1.0,1.0,-2.749077081680298,0.9292349219322203,1.8198422193527224,0.2841493785381317,0.903830349445343,0.903830349445343,0.0,182.8908843994141,190.0,38016.0625,0.0,2039.1676025390625,1.0,281.2416381835937,283.7236633300781,292.2913818359375,294.7025756835937,293.1499938964844,293.1499938964844,280.95001220703125,35800.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777582049369812,1.0,0.0,0.0,3.656015157699585,3.656038999557495,8.91885804321646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.982421875,0.0,1538.3719482421875,1895.4371337890625,0.0,3195.568115234375,0.906504213809967,1.0,0.0,3.0,1.0,0.0
12140940,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8713536262512207,0.4903649389743805,0.4448005557060241,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8710721731185913,0.4911604523658752,0.4679466784000397,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7507289052009583,0.3095738291740417,0.2197695672512054,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7243677377700806,0.2752969563007355,0.2653420567512512,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6444465517997742,0.1939223706722259,0.8953679203987122,284.9869384765625,284.95001220703125,300.11431884765625,289.3426818847656,298.1958923339844,297.2182006835937,284.9853515625,1.0,0.5592756867408752,0.4584644138813019,0.4584644138813019,1.0,1.0,-2.753316164016724,0.9302692413330078,1.823046922683716,0.283969908952713,0.9029619693756104,0.9029619693756104,0.0,185.6444702148437,193.0,39056.15625,0.0,2058.90283203125,1.0,280.9579162597656,283.5113830566406,292.3861694335937,294.9263000488281,293.1499938964844,293.1499938964844,280.6499938964844,35913.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909561038017273,1.0,0.0,0.0,3.660080909729004,3.660104990005493,8.938706628214277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.48291015625,0.0,1543.7625732421875,1895.4371337890625,0.0,3319.14794921875,0.9074631929397584,1.0,0.0,3.0,1.0,0.0
12141000,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8713536262512207,0.4903649389743805,0.4448005557060241,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8710721731185913,0.4911604523658752,0.4679466784000397,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7507289052009583,0.3095738291740417,0.2197695672512054,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7243677377700806,0.2752969563007355,0.2653420567512512,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6444465517997742,0.1939223706722259,0.8953679203987122,284.9869384765625,284.95001220703125,300.11431884765625,289.3426818847656,298.1958923339844,297.2182006835937,284.9853515625,1.0,0.5592756867408752,0.4584644138813019,0.4584644138813019,1.0,1.0,-2.753316164016724,0.9302692413330078,1.823046922683716,0.283969908952713,0.9029619693756104,0.9029619693756104,0.0,185.6444702148437,193.0,39056.15625,0.0,2058.90283203125,1.0,280.9579162597656,283.5113830566406,292.3861694335937,294.9263000488281,293.1499938964844,293.1499938964844,280.6499938964844,35913.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909561038017273,1.0,0.0,0.0,3.660080909729004,3.660104990005493,8.938706628214277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.48291015625,0.0,1543.7625732421875,1895.4371337890625,0.0,3319.14794921875,0.9074631929397584,1.0,0.0,3.0,1.0,0.0
12141060,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.8648213744163513,0.4861688315868377,0.4414547681808471,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.8674631118774414,0.4920043647289276,0.4691446125507355,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7474251985549927,0.3095649182796478,0.2200189083814621,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.721073567867279,0.2750365734100342,0.2654300630092621,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.6408444046974182,0.1931042075157165,0.8932037949562073,284.7898254394531,284.95001220703125,300.13134765625,289.3338623046875,298.1935119628906,297.2077941894531,284.78790283203125,1.0,0.5610318779945374,0.4580372869968414,0.4580372869968414,1.0,1.0,-2.7485456466674805,0.927526593208313,1.821019053459168,0.282060444355011,0.899219274520874,0.899219274520874,0.0,189.4644470214844,196.0,39996.796875,0.0,2069.114501953125,1.0,280.6583251953125,283.2763061523437,292.3946838378906,295.0163269042969,293.1499938964844,293.1499938964844,280.95001220703125,36125.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067938327789308,1.0,0.0,0.0,3.656167507171631,3.65619158744812,8.919601555135159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.0546875,0.0,1540.978271484375,1895.4371337890625,0.0,3466.82568359375,0.9067248106002808,1.0,0.0,3.0,1.0,0.0
12141120,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.8648213744163513,0.4861688315868377,0.4414547681808471,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.8674631118774414,0.4920043647289276,0.4691446125507355,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7474251985549927,0.3095649182796478,0.2200189083814621,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.721073567867279,0.2750365734100342,0.2654300630092621,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.6408444046974182,0.1931042075157165,0.8932037949562073,284.7898254394531,284.95001220703125,300.13134765625,289.3338623046875,298.1935119628906,297.2077941894531,284.78790283203125,1.0,0.5610318779945374,0.4580372869968414,0.4580372869968414,1.0,1.0,-2.7485456466674805,0.927526593208313,1.821019053459168,0.282060444355011,0.899219274520874,0.899219274520874,0.0,189.4644470214844,196.0,39996.796875,0.0,2069.114501953125,1.0,280.6583251953125,283.2763061523437,292.3946838378906,295.0163269042969,293.1499938964844,293.1499938964844,280.95001220703125,36125.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067938327789308,1.0,0.0,0.0,3.656167507171631,3.65619158744812,8.919601555135159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.0546875,0.0,1540.978271484375,1895.4371337890625,0.0,3466.82568359375,0.9067248106002808,1.0,0.0,3.0,1.0,0.0
12141180,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8596659898757935,0.4837379455566406,0.4388315975666046,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8648800253868103,0.4938897490501404,0.4706310629844665,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7450118064880371,0.3103800117969513,0.2204377800226211,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7184549570083618,0.2753270864486694,0.2655883133411407,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6378323435783386,0.1926318705081939,0.8908385634422302,284.9587707519531,284.95001220703125,300.14825439453125,289.3241577148437,298.1981201171875,297.207763671875,284.9602966308594,1.0,0.5625911951065063,0.457610160112381,0.457610160112381,1.0,1.0,-2.7450199127197266,0.9252867102622986,1.8197332620620728,0.2801529467105865,0.9006876349449158,0.9006876349449158,0.0,192.649169921875,199.0,38962.27734375,0.0,2078.33935546875,1.0,280.9420471191406,283.487060546875,292.28570556640625,294.7777709960937,293.1499938964844,293.1499938964844,280.6499938964844,36012.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947280049324036,1.0,0.0,0.0,3.6548430919647217,3.654867172241211,8.913140163713251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.58935546875,0.0,1538.6597900390625,1895.4371337890625,0.0,3354.39404296875,0.9063809514045716,1.0,0.0,3.0,1.0,0.0
12141240,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8596659898757935,0.4837379455566406,0.4388315975666046,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8648800253868103,0.4938897490501404,0.4706310629844665,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7450118064880371,0.3103800117969513,0.2204377800226211,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7184549570083618,0.2753270864486694,0.2655883133411407,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6378323435783386,0.1926318705081939,0.8908385634422302,284.9587707519531,284.95001220703125,300.14825439453125,289.3241577148437,298.1981201171875,297.207763671875,284.9602966308594,1.0,0.5625911951065063,0.457610160112381,0.457610160112381,1.0,1.0,-2.7450199127197266,0.9252867102622986,1.8197332620620728,0.2801529467105865,0.9006876349449158,0.9006876349449158,0.0,192.649169921875,199.0,38962.27734375,0.0,2078.33935546875,1.0,280.9420471191406,283.487060546875,292.28570556640625,294.7777709960937,293.1499938964844,293.1499938964844,280.6499938964844,36012.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947280049324036,1.0,0.0,0.0,3.6548430919647217,3.654867172241211,8.913140163713251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.58935546875,0.0,1538.6597900390625,1895.4371337890625,0.0,3354.39404296875,0.9063809514045716,1.0,0.0,3.0,1.0,0.0
12141300,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8578046560287476,0.4824006855487823,0.4379527866840362,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8642181754112244,0.4947947263717651,0.471710056066513,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.744381844997406,0.310802698135376,0.2208597660064697,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7176602482795715,0.2754929065704345,0.2658872604370117,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.6368309259414673,0.1924461871385574,0.8905174136161804,284.8335876464844,284.95001220703125,300.1566467285156,289.3190002441406,298.2005615234375,297.2078857421875,284.82476806640625,1.0,0.5634831786155701,0.4573965668678283,0.4573965668678283,1.0,1.0,-2.7457435131073,0.9251381158828736,1.8206052780151367,0.279695063829422,0.898728609085083,0.898728609085083,0.0,193.9606170654297,199.0,39834.54296875,0.0,2085.649658203125,1.0,280.6986999511719,283.3224792480469,292.3489074707031,294.974853515625,293.1499938964844,293.1499938964844,280.6499938964844,36089.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011839032173156,1.0,0.0,0.0,3.653308391571045,3.653332233428955,8.905656159186037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.11865234375,0.0,1537.521484375,1895.4371337890625,0.0,3414.617919921875,0.9060362577438354,1.0,0.0,3.0,1.0,0.0
12141360,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.855195164680481,0.4805676639080047,0.436538428068161,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.8628962635993958,0.4953213632106781,0.4724043905735016,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7431938052177429,0.3109494149684906,0.2210832834243774,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.7163381576538086,0.275431364774704,0.2659798264503479,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.6353865265846252,0.1920860111713409,0.8895397782325745,284.78399658203125,284.95001220703125,300.1650085449219,289.3136291503906,298.2005920410156,297.2043151855469,284.7824401855469,1.0,0.5642924308776855,0.4572693109512329,0.4572693109512329,1.0,1.0,-2.744086742401123,0.9242178201675416,1.819868922233581,0.2790417075157165,0.8970848321914673,0.8970848321914673,0.0,195.61868286132807,202.0,39904.49609375,0.0,2090.72119140625,1.0,280.6574401855469,283.2737731933594,292.34722900390625,294.9464416503906,293.1499938964844,293.1499938964844,280.95001220703125,36174.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050896167755128,1.0,0.0,0.0,3.649275064468384,3.649299144744873,8.88600368398329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.89892578125,0.0,1533.66552734375,1895.4371337890625,0.0,3450.97900390625,0.905221939086914,1.0,0.0,3.0,1.0,0.0
12141420,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8509846925735474,0.4785193800926208,0.4343381822109222,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8610520362854004,0.4974350929260254,0.4741518795490265,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7415267825126648,0.312083750963211,0.2217481583356857,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.714291512966156,0.2759238183498382,0.2663457095623016,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.6330317854881287,0.1918114572763443,0.8880837559700012,284.9570007324219,284.95001220703125,300.1815795898437,289.3022766113281,298.20758056640625,297.207275390625,284.9586181640625,1.0,0.5659456849098206,0.4570148289203644,0.4570148289203644,1.0,1.0,-2.7430226802825928,0.9233036637306212,1.8197189569473269,0.277946799993515,0.898561418056488,0.898561418056488,0.0,198.4891815185547,205.0,38896.24609375,0.0,2102.42822265625,1.0,280.9419860839844,283.488037109375,292.2619323730469,294.7444763183594,293.1499938964844,293.1499938964844,281.25,36039.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931191563606262,1.0,0.0,0.0,3.646930932998657,3.646954774856568,8.874590662344417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.9912109375,0.0,1530.052978515625,1895.4371337890625,0.0,3339.364990234375,0.9046322703361512,1.0,0.0,3.0,1.0,0.0
12141480,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8509846925735474,0.4785193800926208,0.4343381822109222,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8610520362854004,0.4974350929260254,0.4741518795490265,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7415267825126648,0.312083750963211,0.2217481583356857,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.714291512966156,0.2759238183498382,0.2663457095623016,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.6330317854881287,0.1918114572763443,0.8880837559700012,284.9570007324219,284.95001220703125,300.1815795898437,289.3022766113281,298.20758056640625,297.207275390625,284.9586181640625,1.0,0.5659456849098206,0.4570148289203644,0.4570148289203644,1.0,1.0,-2.7430226802825928,0.9233036637306212,1.8197189569473269,0.277946799993515,0.898561418056488,0.898561418056488,0.0,198.4891815185547,205.0,38896.24609375,0.0,2102.42822265625,1.0,280.9419860839844,283.488037109375,292.2619323730469,294.7444763183594,293.1499938964844,293.1499938964844,281.25,36039.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931191563606262,1.0,0.0,0.0,3.646930932998657,3.646954774856568,8.874590662344417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.9912109375,0.0,1530.052978515625,1895.4371337890625,0.0,3339.364990234375,0.9046322703361512,1.0,0.0,3.0,1.0,0.0
12141540,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.848823606967926,0.4778620600700378,0.4335806667804718,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8610250949859619,0.5006598234176636,0.4770318269729614,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.7415164709091187,0.3141627013683319,0.2231062799692154,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.7138153314590454,0.2771862745285034,0.2674465477466583,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.6321267485618591,0.1922065019607544,0.889496386051178,285.1533203125,284.95001220703125,300.197998046875,289.2901306152344,298.2217102050781,297.22039794921875,285.1552124023437,1.0,0.5680890679359436,0.4567603170871734,0.4567603170871734,1.0,1.0,-2.750219821929932,0.9256367087364196,1.8245830535888672,0.2782471776008606,0.9028732776641846,0.9028732776641846,0.0,200.55419921875,193.0,37967.92578125,0.0,2123.846923828125,1.0,281.2415771484375,283.7225036621094,292.2354431152344,294.6431579589844,293.1499938964844,293.1499938964844,280.95001220703125,35819.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87870192527771,1.0,0.0,0.0,3.652937650680542,3.6529617309570312,8.903849675334641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.154296875,0.0,1535.08837890625,1895.4371337890625,0.0,3204.414306640625,0.9058306217193604,1.0,0.0,3.0,1.0,0.0
12141600,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.848823606967926,0.4778620600700378,0.4335806667804718,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8610250949859619,0.5006598234176636,0.4770318269729614,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.7415164709091187,0.3141627013683319,0.2231062799692154,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.7138153314590454,0.2771862745285034,0.2674465477466583,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.6321267485618591,0.1922065019607544,0.889496386051178,285.1533203125,284.95001220703125,300.197998046875,289.2901306152344,298.2217102050781,297.22039794921875,285.1552124023437,1.0,0.5680890679359436,0.4567603170871734,0.4567603170871734,1.0,1.0,-2.750219821929932,0.9256367087364196,1.8245830535888672,0.2782471776008606,0.9028732776641846,0.9028732776641846,0.0,200.55419921875,193.0,37967.92578125,0.0,2123.846923828125,1.0,281.2415771484375,283.7225036621094,292.2354431152344,294.6431579589844,293.1499938964844,293.1499938964844,280.95001220703125,35819.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87870192527771,1.0,0.0,0.0,3.652937650680542,3.6529617309570312,8.903849675334641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.154296875,0.0,1535.08837890625,1895.4371337890625,0.0,3204.414306640625,0.9058306217193604,1.0,0.0,3.0,1.0,0.0
12141660,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8512036800384521,0.4755561351776123,0.431939959526062,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8659493327140808,0.5027525424957275,0.479281485080719,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7455228567123413,0.3154769539833069,0.2241437882184982,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7173724174499512,0.277873545885086,0.2681993544101715,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6346960663795471,0.192253291606903,0.8898760676383972,284.9822692871094,284.95001220703125,300.2142333984375,289.2772216796875,298.2277526855469,297.22222900390625,284.9805908203125,1.0,0.5659586787223816,0.4563970565795898,0.4563970565795898,1.0,1.0,-2.7535722255706787,0.9262086153030396,1.8273637294769287,0.2779530584812164,0.901942789554596,0.901942789554596,0.0,197.0392303466797,181.0,38992.89453125,0.0,2112.831298828125,1.0,280.9579467773437,283.5098876953125,292.3244934082031,294.8620910644531,293.1499938964844,293.1499938964844,280.6499938964844,35927.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927104473114014,1.0,0.0,0.0,3.656479358673096,3.656503438949585,8.921123253458063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.296875,0.0,1539.8468017578125,1895.4371337890625,0.0,3335.5458984375,0.9066675305366516,1.0,0.0,3.0,1.0,0.0
12141720,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8512036800384521,0.4755561351776123,0.431939959526062,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8659493327140808,0.5027525424957275,0.479281485080719,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7455228567123413,0.3154769539833069,0.2241437882184982,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7173724174499512,0.277873545885086,0.2681993544101715,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6346960663795471,0.192253291606903,0.8898760676383972,284.9822692871094,284.95001220703125,300.2142333984375,289.2772216796875,298.2277526855469,297.22222900390625,284.9805908203125,1.0,0.5659586787223816,0.4563970565795898,0.4563970565795898,1.0,1.0,-2.7535722255706787,0.9262086153030396,1.8273637294769287,0.2779530584812164,0.901942789554596,0.901942789554596,0.0,197.0392303466797,181.0,38992.89453125,0.0,2112.831298828125,1.0,280.9579467773437,283.5098876953125,292.3244934082031,294.8620910644531,293.1499938964844,293.1499938964844,280.6499938964844,35927.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927104473114014,1.0,0.0,0.0,3.656479358673096,3.656503438949585,8.921123253458063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.296875,0.0,1539.8468017578125,1895.4371337890625,0.0,3335.5458984375,0.9066675305366516,1.0,0.0,3.0,1.0,0.0
12141780,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8549621105194092,0.4718121588230133,0.4286134541034698,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.8726374506950378,0.50359046459198,0.4800664186477661,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.7508454322814941,0.3158714473247528,0.2243709117174148,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7220450639724731,0.2777205407619476,0.2679890394210815,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.6382378339767456,0.1916082054376602,0.8865646123886108,284.7830505371094,284.95001220703125,300.2302551269531,289.2635192871094,298.225341796875,297.2124938964844,284.781005859375,1.0,0.5611228942871094,0.4560337960720062,0.4560337960720062,1.0,1.0,-2.746565103530884,0.9227015972137452,1.823863506317139,0.2759225368499756,0.8980969190597534,0.8980969190597534,0.0,190.7516632080078,169.0,39903.26953125,0.0,2071.962890625,1.0,280.6583557128906,283.2733154296875,292.32598876953125,294.9435729980469,293.1499938964844,293.1499938964844,280.95001220703125,36139.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088687300682068,1.0,0.0,0.0,3.6520469188690186,3.652070999145508,8.899507975002052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.3935546875,0.0,1536.4898681640625,1895.4371337890625,0.0,3486.10205078125,0.9058129787445068,1.0,0.0,3.0,1.0,0.0
12141840,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8549621105194092,0.4718121588230133,0.4286134541034698,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.8726374506950378,0.50359046459198,0.4800664186477661,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.7508454322814941,0.3158714473247528,0.2243709117174148,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7220450639724731,0.2777205407619476,0.2679890394210815,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.6382378339767456,0.1916082054376602,0.8865646123886108,284.7830505371094,284.95001220703125,300.2302551269531,289.2635192871094,298.225341796875,297.2124938964844,284.781005859375,1.0,0.5611228942871094,0.4560337960720062,0.4560337960720062,1.0,1.0,-2.746565103530884,0.9227015972137452,1.823863506317139,0.2759225368499756,0.8980969190597534,0.8980969190597534,0.0,190.7516632080078,169.0,39903.26953125,0.0,2071.962890625,1.0,280.6583557128906,283.2733154296875,292.32598876953125,294.9435729980469,293.1499938964844,293.1499938964844,280.95001220703125,36139.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088687300682068,1.0,0.0,0.0,3.6520469188690186,3.652070999145508,8.899507975002052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.3935546875,0.0,1536.4898681640625,1895.4371337890625,0.0,3486.10205078125,0.9058129787445068,1.0,0.0,3.0,1.0,0.0
12141900,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8578446507453918,0.4704907834529876,0.4269279539585113,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8770228028297424,0.5043290257453918,0.4803489446640014,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7543577551841736,0.3163201808929443,0.224422350525856,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7250540256500244,0.277783066034317,0.2677554488182068,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6406115889549255,0.1913542002439499,0.8842524290084839,284.9039306640625,284.95001220703125,300.2381896972656,289.25640869140625,298.2262268066406,297.2107238769531,284.9122314453125,1.0,0.558017909526825,0.4558521807193756,0.4558521807193756,1.0,1.0,-2.741876602172852,0.9204912185668944,1.821385383605957,0.2746268212795257,0.8989274501800537,0.8989274501800537,0.0,186.68800354003903,169.0,38965.609375,0.0,2045.404296875,1.0,280.9012145996094,283.43536376953125,292.2308044433594,294.7002868652344,293.1499938964844,293.1499938964844,280.95001220703125,36089.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017580151557922,1.0,0.0,0.0,3.650045871734619,3.650069952011109,8.889758191799046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.2998046875,0.0,1533.890380859375,1895.4371337890625,0.0,3419.966552734375,0.9053888320922852,1.0,0.0,3.0,1.0,0.0
12141960,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8624010682106018,0.469804972410202,0.4259189665317535,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8830292224884033,0.5055546760559082,0.481126606464386,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7592793107032776,0.317164808511734,0.224756509065628,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7292261123657227,0.2781512141227722,0.2677923738956451,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6440994739532471,0.1913438290357589,0.8828310966491699,284.95001220703125,284.95001220703125,300.2460632324219,289.2491455078125,298.23065185546875,297.2140197753906,284.9513244628906,1.0,0.5547611117362976,0.4557292759418487,0.4557292759418487,1.0,1.0,-2.740330934524536,0.9196332693099976,1.8206976652145384,0.2739457786083221,0.8994286060333252,0.8994286060333252,0.0,181.76258850097656,157.0,38834.60546875,0.0,2019.9183349609373,1.0,280.94256591796875,283.4827575683594,292.21002197265625,294.69586181640625,293.1499938964844,293.1499938964844,281.25,36026.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967456221580505,1.0,0.0,0.0,3.650181531906128,3.650205373764038,8.89041814389202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.57666015625,0.0,1533.5721435546875,1895.4371337890625,0.0,3373.230224609375,0.905347466468811,1.0,0.0,3.0,1.0,0.0
12142020,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8750061392784119,0.4693823456764221,0.4248515367507934,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8985357880592346,0.5088329911231995,0.4835046231746673,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.7723104357719421,0.3195691108703613,0.225936472415924,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.740172803401947,0.2794812619686126,0.2684139311313629,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.6537718176841736,0.1918542832136154,0.8821973204612732,285.1417236328125,284.95001220703125,300.2616577148437,289.2340393066406,298.2447814941406,297.2279052734375,285.1434631347656,1.0,0.5480904579162598,0.455483466386795,0.455483466386795,1.0,1.0,-2.7433021068573,0.9203101396560668,1.822991967201233,0.2736414670944214,0.9035525321960448,0.9035525321960448,0.0,170.5386199951172,145.0,37860.09765625,0.0,1972.173828125,1.0,281.2416381835937,283.7135314941406,292.1741943359375,294.57745361328125,293.1499938964844,293.1499938964844,280.95001220703125,35822.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811233639717102,1.0,0.0,0.0,3.6561007499694815,3.6561245918273926,8.919275273910898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.521484375,0.0,1538.63525390625,1895.4371337890625,0.0,3227.107666015625,0.9065385460853576,1.0,0.0,3.0,1.0,0.0
