time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142080,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8750061392784119,0.4693823456764221,0.4248515367507934,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8985357880592346,0.5088329911231995,0.4835046231746673,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.7723104357719421,0.3195691108703613,0.225936472415924,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.740172803401947,0.2794812619686126,0.2684139311313629,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.6537718176841736,0.1918542832136154,0.8821973204612732,285.1417236328125,284.95001220703125,300.2616577148437,289.2340393066406,298.2447814941406,297.2279052734375,285.1434631347656,1.0,0.5480904579162598,0.455483466386795,0.455483466386795,1.0,1.0,-2.7433021068573,0.9203101396560668,1.822991967201233,0.2736414670944214,0.9035525321960448,0.9035525321960448,0.0,170.5386199951172,145.0,37860.09765625,0.0,1972.173828125,1.0,281.2416381835937,283.7135314941406,292.1741943359375,294.57745361328125,293.1499938964844,293.1499938964844,280.95001220703125,35822.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811233639717102,1.0,0.0,0.0,3.6561007499694815,3.6561245918273926,8.919275273910898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.521484375,0.0,1538.63525390625,1895.4371337890625,0.0,3227.107666015625,0.9065385460853576,1.0,0.0,3.0,1.0,0.0
12142140,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8890194296836853,0.4673985242843628,0.4231941699981689,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9164509773254396,0.5110253691673279,0.4855421483516693,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7869777679443359,0.321259468793869,0.2270072847604751,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7526252269744873,0.2802922129631042,0.2689716517925262,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.6650822758674622,0.1920806467533111,0.8818879127502441,284.9687194824219,284.95001220703125,300.27703857421875,289.2182312011719,298.25128173828125,297.2306823730469,284.967041015625,1.0,0.5411801934242249,0.4552376568317413,0.4552376568317413,1.0,1.0,-2.7453536987304688,0.9206032156944276,1.824750304222107,0.2734110951423645,0.9024245738983154,0.9024245738983154,0.0,159.2798309326172,133.0,38864.7890625,0.0,1922.7125244140625,1.0,280.9579162597656,283.4996032714844,292.2611083984375,294.790771484375,293.1499938964844,293.1499938964844,280.6499938964844,35938.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894183337688446,1.0,0.0,0.0,3.6592278480529785,3.659251928329468,8.93454000561178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.18798828125,0.0,1543.0008544921875,1895.4371337890625,0.0,3349.306884765625,0.9072895050048828,1.0,0.0,3.0,1.0,0.0
12142200,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8890194296836853,0.4673985242843628,0.4231941699981689,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9164509773254396,0.5110253691673279,0.4855421483516693,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7869777679443359,0.321259468793869,0.2270072847604751,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7526252269744873,0.2802922129631042,0.2689716517925262,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.6650822758674622,0.1920806467533111,0.8818879127502441,284.9687194824219,284.95001220703125,300.27703857421875,289.2182312011719,298.25128173828125,297.2306823730469,284.967041015625,1.0,0.5411801934242249,0.4552376568317413,0.4552376568317413,1.0,1.0,-2.7453536987304688,0.9206032156944276,1.824750304222107,0.2734110951423645,0.9024245738983154,0.9024245738983154,0.0,159.2798309326172,133.0,38864.7890625,0.0,1922.7125244140625,1.0,280.9579162597656,283.4996032714844,292.2611083984375,294.790771484375,293.1499938964844,293.1499938964844,280.6499938964844,35938.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894183337688446,1.0,0.0,0.0,3.6592278480529785,3.659251928329468,8.93454000561178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.18798828125,0.0,1543.0008544921875,1895.4371337890625,0.0,3349.306884765625,0.9072895050048828,1.0,0.0,3.0,1.0,0.0
12142260,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.9022994041442872,0.4639920592308044,0.4200055003166199,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9351779818534852,0.5119174718856812,0.4862221479415893,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8012258410453796,0.3220104277133941,0.2273623496294021,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7650073170661926,0.2802668809890747,0.2687125205993652,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.6761440634727478,0.191623568534851,0.8786166310310364,284.7689208984375,284.95001220703125,300.29217529296875,289.2018127441406,298.2488708496094,297.2213134765625,284.76690673828125,1.0,0.5335296392440796,0.4549039602279663,0.4549039602279663,1.0,1.0,-2.7385287284851074,0.9172314405441284,1.8212971687316888,0.2715610563755035,0.8983882069587708,0.8983882069587708,0.0,148.7274932861328,121.0,39771.1640625,0.0,1862.810546875,1.0,280.6580505371094,283.2626647949219,292.2624206542969,294.8716125488281,293.1499938964844,293.1499938964844,280.95001220703125,36154.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099604487419128,1.0,0.0,0.0,3.654234170913696,3.6542582511901855,8.910170663511963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.09716796875,0.0,1539.04150390625,1895.4371337890625,0.0,3496.23681640625,0.9063109755516052,1.0,0.0,3.0,1.0,0.0
12142320,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.9022994041442872,0.4639920592308044,0.4200055003166199,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9351779818534852,0.5119174718856812,0.4862221479415893,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8012258410453796,0.3220104277133941,0.2273623496294021,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7650073170661926,0.2802668809890747,0.2687125205993652,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.6761440634727478,0.191623568534851,0.8786166310310364,284.7689208984375,284.95001220703125,300.29217529296875,289.2018127441406,298.2488708496094,297.2213134765625,284.76690673828125,1.0,0.5335296392440796,0.4549039602279663,0.4549039602279663,1.0,1.0,-2.7385287284851074,0.9172314405441284,1.8212971687316888,0.2715610563755035,0.8983882069587708,0.8983882069587708,0.0,148.7274932861328,121.0,39771.1640625,0.0,1862.810546875,1.0,280.6580505371094,283.2626647949219,292.2624206542969,294.8716125488281,293.1499938964844,293.1499938964844,280.95001220703125,36154.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099604487419128,1.0,0.0,0.0,3.654234170913696,3.6542582511901855,8.910170663511963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.09716796875,0.0,1539.04150390625,1895.4371337890625,0.0,3496.23681640625,0.9063109755516052,1.0,0.0,3.0,1.0,0.0
12142380,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9210578799247742,0.4622766971588135,0.4174967408180237,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.957627773284912,0.5139076709747314,0.4872163236141205,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8183255791664124,0.3236407339572906,0.2279155850410461,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7808982729911804,0.2808198034763336,0.2685382068157196,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.690162718296051,0.1915277391672134,0.8752163052558899,284.936279296875,284.95001220703125,300.3070373535156,289.18475341796875,298.25396728515625,297.22314453125,284.9377136230469,1.0,0.5254740715026855,0.4545702636241913,0.4545702636241913,1.0,1.0,-2.733067035675049,0.9144052863121032,1.8186618089675903,0.2697682082653045,0.8995460271835327,0.8995460271835327,0.0,137.34584045410156,109.0,38707.93359375,0.0,1801.408447265625,1.0,280.9420471191406,283.47265625,292.1455078125,294.6230163574219,293.1499938964844,293.1499938964844,281.25,36045.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977420330047607,1.0,0.0,0.0,3.65169620513916,3.6517200469970703,8.897798124962719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.275390625,0.0,1535.3944091796875,1895.4371337890625,0.0,3382.52783203125,0.9056990146636964,1.0,0.0,3.0,1.0,0.0
12142440,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9210578799247742,0.4622766971588135,0.4174967408180237,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.957627773284912,0.5139076709747314,0.4872163236141205,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8183255791664124,0.3236407339572906,0.2279155850410461,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7808982729911804,0.2808198034763336,0.2685382068157196,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.690162718296051,0.1915277391672134,0.8752163052558899,284.936279296875,284.95001220703125,300.3070373535156,289.18475341796875,298.25396728515625,297.22314453125,284.9377136230469,1.0,0.5254740715026855,0.4545702636241913,0.4545702636241913,1.0,1.0,-2.733067035675049,0.9144052863121032,1.8186618089675903,0.2697682082653045,0.8995460271835327,0.8995460271835327,0.0,137.34584045410156,109.0,38707.93359375,0.0,1801.408447265625,1.0,280.9420471191406,283.47265625,292.1455078125,294.6230163574219,293.1499938964844,293.1499938964844,281.25,36045.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977420330047607,1.0,0.0,0.0,3.65169620513916,3.6517200469970703,8.897798124962719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.275390625,0.0,1535.3944091796875,1895.4371337890625,0.0,3382.52783203125,0.9056990146636964,1.0,0.0,3.0,1.0,0.0
12142500,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9341400265693665,0.4620502293109894,0.4168623685836792,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9706535935401917,0.5154241323471069,0.4882177412509918,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8286790251731873,0.3248882293701172,0.2284947782754898,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7912898659706116,0.2814423739910126,0.2687626779079437,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.6993392705917358,0.1917652785778045,0.8746574521064758,285.0776672363281,284.95001220703125,300.3143615722656,289.17596435546875,298.260009765625,297.2289733886719,285.0869445800781,1.0,0.5215452909469604,0.4544034004211426,0.4544034004211426,1.0,1.0,-2.7337985038757324,0.9143483638763428,1.8194500207901,0.2694606184959411,0.9017558693885804,0.9017558693885804,0.0,131.1740264892578,109.0,37808.515625,0.0,1773.753173828125,1.0,281.1986083984375,283.6536560058594,292.09442138671875,294.455078125,293.1499938964844,293.1499938964844,281.25,35935.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873633146286011,1.0,0.0,0.0,3.6530818939208975,3.6531057357788086,8.90455225999176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.2470703125,0.0,1536.119384765625,1895.4371337890625,0.0,3285.541015625,0.9059739112854004,1.0,0.0,3.0,1.0,0.0
12142560,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9493598341941832,0.4621035754680633,0.4165992140769958,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.984301745891571,0.5171985626220703,0.4895480871200561,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8408293724060059,0.3263600170612335,0.2292743921279907,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8035512566566467,0.2822581231594085,0.2692072689533233,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.7101300954818726,0.1921786665916443,0.8749721050262451,285.13006591796875,284.95001220703125,300.3216247558594,289.16705322265625,298.2679443359375,297.2373046875,285.1317138671875,1.0,0.5177508592605591,0.4543200731277466,0.4543200731277466,1.0,1.0,-2.7369272708892822,0.91539466381073,1.821532607078552,0.2697206139564514,0.903523564338684,0.903523564338684,0.0,124.75968170166016,97.0,37736.54296875,0.0,1748.5303955078125,1.0,281.2421569824219,283.70556640625,292.1067199707031,294.5022277832031,293.1499938964844,293.1499938964844,280.95001220703125,35839.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820835947990417,1.0,0.0,0.0,3.656954050064087,3.656978130340576,8.923439622776641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.42529296875,0.0,1539.7169189453125,1895.4371337890625,0.0,3236.10400390625,0.9067412614822388,1.0,0.0,3.0,1.0,0.0
12142620,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9704976677894592,0.4603337347507477,0.4152595102787018,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9990000128746032,0.5197625160217285,0.4869740009307861,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8606784343719482,0.3282893300056457,0.2306145280599594,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.821841835975647,0.2831123471260071,0.2699419558048248,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7256534695625305,0.1924819648265838,0.8756377100944519,284.9526672363281,284.95001220703125,300.3359680175781,289.1488037109375,298.27362060546875,297.24090576171875,284.9483642578125,1.0,0.5093846917152405,0.4541533887386322,0.4541533887386322,1.0,1.0,-2.7223353385925293,0.9092148542404176,1.8131206035614007,0.2681233286857605,0.9021724462509156,0.9021724462509156,0.0,115.2412338256836,100.0,38590.18359375,0.0,1690.7947998046875,1.0,280.9578857421875,283.4852905273437,292.1920471191406,294.7124938964844,293.1499938964844,293.1499938964844,280.6499938964844,35958.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952648043632507,1.0,0.0,0.0,3.659381866455078,3.659405946731568,8.935292044043308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.73876953125,0.0,1543.3216552734375,1895.4371337890625,0.0,3359.40673828125,0.9073360562324524,1.0,0.0,3.0,1.0,0.0
12142680,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9704976677894592,0.4603337347507477,0.4152595102787018,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9990000128746032,0.5197625160217285,0.4869740009307861,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8606784343719482,0.3282893300056457,0.2306145280599594,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.821841835975647,0.2831123471260071,0.2699419558048248,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7256534695625305,0.1924819648265838,0.8756377100944519,284.9526672363281,284.95001220703125,300.3359680175781,289.1488037109375,298.27362060546875,297.24090576171875,284.9483642578125,1.0,0.5093846917152405,0.4541533887386322,0.4541533887386322,1.0,1.0,-2.7223353385925293,0.9092148542404176,1.8131206035614007,0.2681233286857605,0.9021724462509156,0.9021724462509156,0.0,115.2412338256836,100.0,38590.18359375,0.0,1690.7947998046875,1.0,280.9578857421875,283.4852905273437,292.1920471191406,294.7124938964844,293.1499938964844,293.1499938964844,280.6499938964844,35958.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952648043632507,1.0,0.0,0.0,3.659381866455078,3.659405946731568,8.935292044043308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.73876953125,0.0,1543.3216552734375,1895.4371337890625,0.0,3359.40673828125,0.9073360562324524,1.0,0.0,3.0,1.0,0.0
12142740,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.9793972373008728,0.457028865814209,0.4123865365982055,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.9990000128746032,0.5234684348106384,0.4696473479270935,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8719402551651001,0.3292024135589599,0.2312510162591934,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.8311021327972412,0.2830654978752136,0.2698893845081329,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7332841157913208,0.1920755058526992,0.8736172914505005,284.7389831542969,284.95001220703125,300.3500061035156,289.1300048828125,298.2803955078125,297.2458190917969,284.7366943359375,1.0,0.5047767162322998,0.4539867043495178,0.4539867043495178,1.0,1.0,-2.70953631401062,0.9039234519004822,1.8056129217147827,0.2648660838603973,0.8976150751113892,0.8976150751113892,0.0,110.27413940429688,103.0,39406.265625,0.0,1641.034423828125,1.0,280.6580505371094,283.2398986816406,292.1869812011719,294.7767028808594,293.1499938964844,293.1499938964844,280.95001220703125,36192.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103123545646667,1.0,0.0,0.0,3.653002977371216,3.653027057647705,8.904167430046073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.158203125,0.0,1537.94970703125,1895.4371337890625,0.0,3499.502197265625,0.906059980392456,1.0,0.0,3.0,1.0,0.0
12142800,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.9793972373008728,0.457028865814209,0.4123865365982055,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.9990000128746032,0.5234684348106384,0.4696473479270935,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8719402551651001,0.3292024135589599,0.2312510162591934,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.8311021327972412,0.2830654978752136,0.2698893845081329,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7332841157913208,0.1920755058526992,0.8736172914505005,284.7389831542969,284.95001220703125,300.3500061035156,289.1300048828125,298.2803955078125,297.2458190917969,284.7366943359375,1.0,0.5047767162322998,0.4539867043495178,0.4539867043495178,1.0,1.0,-2.70953631401062,0.9039234519004822,1.8056129217147827,0.2648660838603973,0.8976150751113892,0.8976150751113892,0.0,110.27413940429688,103.0,39406.265625,0.0,1641.034423828125,1.0,280.6580505371094,283.2398986816406,292.1869812011719,294.7767028808594,293.1499938964844,293.1499938964844,280.95001220703125,36192.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103123545646667,1.0,0.0,0.0,3.653002977371216,3.653027057647705,8.904167430046073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.158203125,0.0,1537.94970703125,1895.4371337890625,0.0,3499.502197265625,0.906059980392456,1.0,0.0,3.0,1.0,0.0
12142860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.989888072013855,0.459333062171936,0.4130208790302276,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.5337797999382019,0.4529990255832672,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8868258595466614,0.3352390825748443,0.2344451695680618,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8437873125076294,0.28797447681427,0.2731991112232208,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7453147172927856,0.1966473311185836,0.8878030776977539,284.9223022460937,284.95001220703125,300.3634338378906,289.107666015625,298.32568359375,297.3063659667969,284.9248352050781,1.0,0.5031138062477112,0.4539324343204498,0.4539324343204498,1.0,1.0,-2.7151265144348145,0.9060211777687072,1.8091052770614624,0.265372633934021,0.8986583948135376,0.8986583948135376,0.0,106.3659896850586,121.0,38545.78125,0.0,1631.0467529296875,1.0,280.9420166015625,283.46270751953125,292.0675964355469,294.52978515625,293.1499938964844,293.1499938964844,281.25,36073.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976888060569763,1.0,0.0,0.0,3.649218797683716,3.649242877960205,8.88573026713857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.51220703125,0.0,1532.85205078125,1895.4371337890625,0.0,3382.031005859375,0.9051682353019714,1.0,0.0,3.0,1.0,0.0
12142920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.989888072013855,0.459333062171936,0.4130208790302276,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.5337797999382019,0.4529990255832672,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8868258595466614,0.3352390825748443,0.2344451695680618,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8437873125076294,0.28797447681427,0.2731991112232208,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7453147172927856,0.1966473311185836,0.8878030776977539,284.9223022460937,284.95001220703125,300.3634338378906,289.107666015625,298.32568359375,297.3063659667969,284.9248352050781,1.0,0.5031138062477112,0.4539324343204498,0.4539324343204498,1.0,1.0,-2.7151265144348145,0.9060211777687072,1.8091052770614624,0.265372633934021,0.8986583948135376,0.8986583948135376,0.0,106.3659896850586,121.0,38545.78125,0.0,1631.0467529296875,1.0,280.9420166015625,283.46270751953125,292.0675964355469,294.52978515625,293.1499938964844,293.1499938964844,281.25,36073.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976888060569763,1.0,0.0,0.0,3.649218797683716,3.649242877960205,8.88573026713857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.51220703125,0.0,1532.85205078125,1895.4371337890625,0.0,3382.031005859375,0.9051682353019714,1.0,0.0,3.0,1.0,0.0
12142980,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.989848792552948,0.4613055884838104,0.4148241877555847,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.9990000128746032,0.5441256761550903,0.4550445675849914,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8903713822364807,0.3406013548374176,0.2382621318101883,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8464980125427246,0.2920605838298797,0.2772102355957031,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.7489011287689209,0.2003868222236633,0.9053886532783508,285.1467590332031,284.95001220703125,300.3759155273437,289.0791015625,298.36737060546875,297.3596496582031,285.1502380371094,1.0,0.5096117854118347,0.4538781344890594,0.4538781344890594,1.0,1.0,-2.750265121459961,0.9197035431861876,1.830561637878418,0.2707140445709228,0.9030520915985109,0.9030520915985109,0.0,108.20301818847656,139.0,37960.890625,0.0,1690.9351806640625,1.0,281.2419128417969,283.7198791503906,292.0296936035156,294.4291381835937,293.1499938964844,293.1499938964844,280.95001220703125,35837.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840762376785278,1.0,0.0,0.0,3.6544089317321777,3.654433012008667,8.911023314794875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.31884765625,0.0,1536.860595703125,1895.4371337890625,0.0,3254.768310546875,0.9061777591705322,1.0,0.0,3.0,1.0,0.0
12143040,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.989848792552948,0.4613055884838104,0.4148241877555847,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.9990000128746032,0.5441256761550903,0.4550445675849914,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8903713822364807,0.3406013548374176,0.2382621318101883,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8464980125427246,0.2920605838298797,0.2772102355957031,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.7489011287689209,0.2003868222236633,0.9053886532783508,285.1467590332031,284.95001220703125,300.3759155273437,289.0791015625,298.36737060546875,297.3596496582031,285.1502380371094,1.0,0.5096117854118347,0.4538781344890594,0.4538781344890594,1.0,1.0,-2.750265121459961,0.9197035431861876,1.830561637878418,0.2707140445709228,0.9030520915985109,0.9030520915985109,0.0,108.20301818847656,139.0,37960.890625,0.0,1690.9351806640625,1.0,281.2419128417969,283.7198791503906,292.0296936035156,294.4291381835937,293.1499938964844,293.1499938964844,280.95001220703125,35837.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840762376785278,1.0,0.0,0.0,3.6544089317321777,3.654433012008667,8.911023314794875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.31884765625,0.0,1536.860595703125,1895.4371337890625,0.0,3254.768310546875,0.9061777591705322,1.0,0.0,3.0,1.0,0.0
12143100,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9854310154914856,0.461558997631073,0.415515661239624,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5476150512695312,0.4633020758628845,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8871349096298218,0.3427619040012359,0.2400216162204742,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8433879613876343,0.2936290800571441,0.2789963781833648,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7466554641723633,0.2018337845802307,0.9131624698638916,285.04132080078125,284.95001220703125,300.3818359375,289.0626220703125,298.37908935546875,297.372314453125,285.0347595214844,1.0,0.5149639844894409,0.4538510143756866,0.4538510143756866,1.0,1.0,-2.774620771408081,0.9291850328445436,1.8454357385635376,0.274601399898529,0.902675449848175,0.902675449848175,0.0,111.1792449951172,139.0,39110.91796875,0.0,1741.305908203125,1.0,280.9986877441406,283.5703125,292.1095886230469,294.6675109863281,293.1499938964844,293.1499938964844,280.95001220703125,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937409520149231,1.0,0.0,0.0,3.657304048538208,3.657328128814697,8.925147767513408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.70068359375,0.0,1540.3182373046875,1895.4371337890625,0.0,3345.17431640625,0.9067898392677308,1.0,0.0,3.0,1.0,0.0
12143160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9775469899177552,0.4611449241638183,0.4154943525791168,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.5494685769081116,0.4761589467525482,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8806228041648865,0.3444361686706543,0.241417109966278,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8374297022819519,0.2947571277618408,0.2803633511066437,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7417908906936646,0.2028747648000717,0.9192452430725098,285.0135498046875,284.95001220703125,300.38751220703125,289.0447082519531,298.3815612792969,297.3722839355469,285.01416015625,1.0,0.5213160514831543,0.4534298479557037,0.4534298479557037,1.0,1.0,-2.800676107406616,0.9385287761688232,1.8621474504470823,0.2779967784881592,0.9027805924415588,0.9027805924415588,0.0,115.4346923828125,142.0,39489.484375,0.0,1801.213623046875,1.0,280.9574279785156,283.5379333496094,292.1108093261719,294.6672668457031,293.1499938964844,293.1499938964844,280.6499938964844,35907.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017543792724608,1.0,0.0,0.0,3.658524751663208,3.658548831939697,8.931107231546775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.6435546875,0.0,1541.9813232421875,1895.4371337890625,0.0,3419.9326171875,0.9071190357208252,1.0,0.0,3.0,1.0,0.0
12143220,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9626408815383912,0.4592814147472381,0.4143281280994415,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.5497035980224609,0.4978632628917694,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8699471354484558,0.3468878865242004,0.2434813976287841,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8275032043457031,0.296114981174469,0.2821354269981384,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7334494590759277,0.2040145099163055,0.9267807006835938,284.8525695800781,284.95001220703125,300.3981628417969,289.0048828125,298.3693542480469,297.3482360839844,284.8521728515625,1.0,0.530718982219696,0.4525875449180603,0.4525875449180603,1.0,1.0,-2.8390536308288574,0.9516546726226808,1.8873988389968872,0.2827596962451935,0.9001321792602539,0.9001321792602539,0.0,122.6368179321289,145.0,40877.42578125,0.0,1895.8455810546875,1.0,280.65802001953125,283.3316650390625,292.0953063964844,294.7651672363281,293.1499938964844,293.1499938964844,280.3500061035156,36067.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235862493515016,1.0,0.0,0.0,3.6566011905670166,3.656625270843506,8.921717267185159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.26416015625,0.0,1541.0338134765625,1895.4371337890625,0.0,3622.217041015625,0.9067882895469666,1.0,0.0,3.0,1.0,0.0
12143280,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9626408815383912,0.4592814147472381,0.4143281280994415,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.5497035980224609,0.4978632628917694,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8699471354484558,0.3468878865242004,0.2434813976287841,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8275032043457031,0.296114981174469,0.2821354269981384,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7334494590759277,0.2040145099163055,0.9267807006835938,284.8525695800781,284.95001220703125,300.3981628417969,289.0048828125,298.3693542480469,297.3482360839844,284.8521728515625,1.0,0.530718982219696,0.4525875449180603,0.4525875449180603,1.0,1.0,-2.8390536308288574,0.9516546726226808,1.8873988389968872,0.2827596962451935,0.9001321792602539,0.9001321792602539,0.0,122.6368179321289,145.0,40877.42578125,0.0,1895.8455810546875,1.0,280.65802001953125,283.3316650390625,292.0953063964844,294.7651672363281,293.1499938964844,293.1499938964844,280.3500061035156,36067.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235862493515016,1.0,0.0,0.0,3.6566011905670166,3.656625270843506,8.921717267185159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.26416015625,0.0,1541.0338134765625,1895.4371337890625,0.0,3622.217041015625,0.9067882895469666,1.0,0.0,3.0,1.0,0.0
12143340,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.9475164413452148,0.456665962934494,0.412332683801651,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68084716796875,0.9990000128746032,0.5473688840866089,0.5174480080604553,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.8603494763374329,0.3486156761646271,0.2449433952569961,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8182360529899597,0.2966930866241455,0.2830498516559601,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.7253384590148926,0.2042744755744934,0.9298184514045716,284.6809387207031,284.95001220703125,300.4078674316406,288.9600524902344,298.34698486328125,297.3103942871094,284.6802673339844,1.0,0.5384167432785034,0.4517452418804168,0.4517452418804168,1.0,1.0,-2.8667588233947754,0.9605740308761596,1.9061846733093264,0.2856732904911041,0.8951062560081482,0.8951062560081482,0.0,129.19345092773438,148.0,42104.9296875,0.0,1972.2550048828125,1.0,280.35809326171875,283.1196594238281,292.0393371582031,294.7939453125,293.1499938964844,293.1499938964844,280.6499938964844,36283.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423163533210754,1.0,0.0,0.0,3.646706104278565,3.6467301845550537,8.873497563399724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.91845703125,0.0,1531.6226806640625,1895.4371337890625,0.0,3793.485595703125,0.904719054698944,1.0,0.0,3.0,1.0,0.0
12143400,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.9475164413452148,0.456665962934494,0.412332683801651,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68084716796875,0.9990000128746032,0.5473688840866089,0.5174480080604553,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.8603494763374329,0.3486156761646271,0.2449433952569961,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8182360529899597,0.2966930866241455,0.2830498516559601,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.7253384590148926,0.2042744755744934,0.9298184514045716,284.6809387207031,284.95001220703125,300.4078674316406,288.9600524902344,298.34698486328125,297.3103942871094,284.6802673339844,1.0,0.5384167432785034,0.4517452418804168,0.4517452418804168,1.0,1.0,-2.8667588233947754,0.9605740308761596,1.9061846733093264,0.2856732904911041,0.8951062560081482,0.8951062560081482,0.0,129.19345092773438,148.0,42104.9296875,0.0,1972.2550048828125,1.0,280.35809326171875,283.1196594238281,292.0393371582031,294.7939453125,293.1499938964844,293.1499938964844,280.6499938964844,36283.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423163533210754,1.0,0.0,0.0,3.646706104278565,3.6467301845550537,8.873497563399724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.91845703125,0.0,1531.6226806640625,1895.4371337890625,0.0,3793.485595703125,0.904719054698944,1.0,0.0,3.0,1.0,0.0
12143460,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9297417402267456,0.4556975960731506,0.4112113118171692,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9885277152061462,0.5469686388969421,0.5183054208755493,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8493580222129822,0.3512496054172516,0.2467254400253296,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8069352507591248,0.2978170812129974,0.2841425836086273,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7153742909431458,0.2047570943832397,0.9325499534606934,284.8558654785156,284.95001220703125,300.4166564941406,288.9106140136719,298.3350830078125,297.29168701171875,284.85760498046875,1.0,0.5438598394393921,0.4505195617675781,0.4505195617675781,1.0,1.0,-2.8739821910858154,0.9606793522834778,1.9133028984069824,0.284409612417221,0.8952710628509521,0.8952710628509521,0.0,136.52467346191406,151.0,41091.44921875,0.0,2019.4139404296875,1.0,280.64190673828125,283.3368225097656,291.8890991210937,294.5158996582031,293.1499938964844,293.1499938964844,280.95001220703125,36167.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336698055267334,1.0,0.0,0.0,3.6396543979644775,3.639678478240967,8.839213023748016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4521484375,0.0,1522.94140625,1895.4371337890625,0.0,3714.732177734375,0.9030922055244446,1.0,0.0,3.0,1.0,0.0
12143520,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9297417402267456,0.4556975960731506,0.4112113118171692,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9885277152061462,0.5469686388969421,0.5183054208755493,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8493580222129822,0.3512496054172516,0.2467254400253296,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8069352507591248,0.2978170812129974,0.2841425836086273,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7153742909431458,0.2047570943832397,0.9325499534606934,284.8558654785156,284.95001220703125,300.4166564941406,288.9106140136719,298.3350830078125,297.29168701171875,284.85760498046875,1.0,0.5438598394393921,0.4505195617675781,0.4505195617675781,1.0,1.0,-2.8739821910858154,0.9606793522834778,1.9133028984069824,0.284409612417221,0.8952710628509521,0.8952710628509521,0.0,136.52467346191406,151.0,41091.44921875,0.0,2019.4139404296875,1.0,280.64190673828125,283.3368225097656,291.8890991210937,294.5158996582031,293.1499938964844,293.1499938964844,280.95001220703125,36167.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336698055267334,1.0,0.0,0.0,3.6396543979644775,3.639678478240967,8.839213023748016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4521484375,0.0,1522.94140625,1895.4371337890625,0.0,3714.732177734375,0.9030922055244446,1.0,0.0,3.0,1.0,0.0
12143580,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9209120273590088,0.45614093542099,0.4115157127380371,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.982682764530182,0.5496693849563599,0.5204424858093262,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8452790975570679,0.3549530208110809,0.2492603212594986,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8017827868461609,0.2998048365116119,0.2859959900379181,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7107388973236084,0.2059460431337356,0.9378880858421326,285.0514221191406,284.95001220703125,300.4245300292969,288.8570251464844,298.3390197753906,297.296875,285.0533142089844,1.0,0.5485246181488037,0.4492938816547394,0.4492938816547394,1.0,1.0,-2.8877673149108887,0.963280200958252,1.9244871139526367,0.2841098308563232,0.8982226848602295,0.8982226848602295,0.0,141.17825317382812,154.0,40135.5703125,0.0,2065.72900390625,1.0,280.9414978027344,283.5730285644531,291.8132629394531,294.359619140625,293.1499938964844,293.1499938964844,281.25,35957.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213650226593018,1.0,0.0,0.0,3.640532732009888,3.640556573867798,8.84347912233352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.24755859375,0.0,1522.3443603515625,1895.4371337890625,0.0,3601.750244140625,0.9031506776809692,1.0,0.0,3.0,1.0,0.0
12143640,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9209120273590088,0.45614093542099,0.4115157127380371,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.982682764530182,0.5496693849563599,0.5204424858093262,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8452790975570679,0.3549530208110809,0.2492603212594986,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8017827868461609,0.2998048365116119,0.2859959900379181,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7107388973236084,0.2059460431337356,0.9378880858421326,285.0514221191406,284.95001220703125,300.4245300292969,288.8570251464844,298.3390197753906,297.296875,285.0533142089844,1.0,0.5485246181488037,0.4492938816547394,0.4492938816547394,1.0,1.0,-2.8877673149108887,0.963280200958252,1.9244871139526367,0.2841098308563232,0.8982226848602295,0.8982226848602295,0.0,141.17825317382812,154.0,40135.5703125,0.0,2065.72900390625,1.0,280.9414978027344,283.5730285644531,291.8132629394531,294.359619140625,293.1499938964844,293.1499938964844,281.25,35957.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213650226593018,1.0,0.0,0.0,3.640532732009888,3.640556573867798,8.84347912233352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.24755859375,0.0,1522.3443603515625,1895.4371337890625,0.0,3601.750244140625,0.9031506776809692,1.0,0.0,3.0,1.0,0.0
12143700,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9183653593063354,0.4566076993942261,0.4118689298629761,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.9812716841697692,0.5515177249908447,0.5220584273338318,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.8446412086486816,0.3570325970649719,0.2506740987300873,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.8006315231323242,0.3009975552558899,0.2870945334434509,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.709675133228302,0.2067299932241439,0.9413225054740906,285.1984558105469,284.95001220703125,300.4281311035156,288.8287658691406,298.3433837890625,297.3030090332031,285.20770263671875,1.0,0.5508289933204651,0.4486810266971588,0.4486810266971588,1.0,1.0,-2.89728045463562,0.9655841588974,1.93169629573822,0.2843343913555145,0.901296079158783,0.901296079158783,0.0,142.9122772216797,154.0,39344.8203125,0.0,2090.220947265625,1.0,281.1983947753906,283.7592163085937,291.7616577148437,294.20477294921875,293.1499938964844,293.1499938964844,281.25,35820.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134711623191832,1.0,0.0,0.0,3.644263982772827,3.644287824630737,8.861616151989438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.4912109375,0.0,1525.457275390625,1895.4371337890625,0.0,3528.788818359375,0.903927743434906,1.0,0.0,3.0,1.0,0.0
12143760,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9168323278427124,0.4572523534297943,0.4124569892883301,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.9806699156761168,0.5536117553710938,0.523991048336029,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8447494506835938,0.359269380569458,0.2522279322147369,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.800239086151123,0.3023249804973602,0.2883451581001282,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.7093147039413452,0.2076419591903686,0.9453847408294678,285.2560729980469,284.95001220703125,300.4314880371094,288.7996520996094,298.349609375,297.31109619140625,285.258056640625,1.0,0.5531848073005676,0.4483353495597839,0.4483353495597839,1.0,1.0,-2.9085628986358643,0.969123601913452,1.939439296722412,0.2853865325450897,0.903959333896637,0.903959333896637,0.0,144.3580780029297,157.0,39383.78125,0.0,2116.424072265625,1.0,281.2419738769531,283.8168640136719,291.7627258300781,294.2540588378906,293.1499938964844,293.1499938964844,280.95001220703125,35702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110175967216492,1.0,0.0,0.0,3.650840759277344,3.650864601135254,8.893630365491845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.1533203125,0.0,1531.8790283203125,1895.4371337890625,0.0,3506.045166015625,0.9052836894989014,1.0,0.0,3.0,1.0,0.0
12143820,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.91105717420578,0.4565169513225555,0.4124959409236908,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9774364829063416,0.5562072396278381,0.5270413160324097,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8430167436599731,0.3625030517578125,0.2548490762710571,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7975573539733887,0.3040253221988678,0.2903753519058227,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7069311738014221,0.2087971568107605,0.9521989226341248,285.0845031738281,284.95001220703125,300.4375,288.73895263671875,298.3509216308594,297.311279296875,285.083251953125,1.0,0.5576452612876892,0.4476439952850342,0.4476439952850342,1.0,1.0,-2.926072597503662,0.9742875695228576,1.95178496837616,0.2869769334793091,0.9043665528297424,0.9043665528297424,0.0,148.01266479492188,160.0,40444.12890625,0.0,2164.48388671875,1.0,280.9576416015625,283.6019287109375,291.8035583496094,294.4330444335937,293.1499938964844,293.1499938964844,280.6499938964844,35794.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286441206932068,1.0,0.0,0.0,3.659292936325073,3.6593170166015625,8.934857760323212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.7900390625,0.0,1541.9886474609375,1895.4371337890625,0.0,3668.70703125,0.9072061777114868,1.0,0.0,3.0,1.0,0.0
12143880,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.91105717420578,0.4565169513225555,0.4124959409236908,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9774364829063416,0.5562072396278381,0.5270413160324097,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8430167436599731,0.3625030517578125,0.2548490762710571,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7975573539733887,0.3040253221988678,0.2903753519058227,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7069311738014221,0.2087971568107605,0.9521989226341248,285.0845031738281,284.95001220703125,300.4375,288.73895263671875,298.3509216308594,297.311279296875,285.083251953125,1.0,0.5576452612876892,0.4476439952850342,0.4476439952850342,1.0,1.0,-2.926072597503662,0.9742875695228576,1.95178496837616,0.2869769334793091,0.9043665528297424,0.9043665528297424,0.0,148.01266479492188,160.0,40444.12890625,0.0,2164.48388671875,1.0,280.9576416015625,283.6019287109375,291.8035583496094,294.4330444335937,293.1499938964844,293.1499938964844,280.6499938964844,35794.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286441206932068,1.0,0.0,0.0,3.659292936325073,3.6593170166015625,8.934857760323212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.7900390625,0.0,1541.9886474609375,1895.4371337890625,0.0,3668.70703125,0.9072061777114868,1.0,0.0,3.0,1.0,0.0
