time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143940,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9019896984100342,0.4542207419872284,0.4108714759349823,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9709485173225404,0.5572850704193115,0.5285123586654663,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8384476900100708,0.3645842373371124,0.2565824687480926,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7919387221336365,0.3046677112579345,0.2913663983345032,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7017267942428589,0.2090619802474975,0.9551037549972534,284.8914794921875,284.95001220703125,300.4425964355469,288.67535400390625,298.34210205078125,297.2976379394531,284.8898620605469,1.0,0.5612626075744629,0.4469526410102844,0.4469526410102844,1.0,1.0,-2.932664632797241,0.9752259254455566,1.9574387073516848,0.2868236303329468,0.9020051956176758,0.9020051956176758,0.0,152.6373748779297,163.0,41484.1484375,0.0,2198.96630859375,1.0,280.657958984375,283.369873046875,291.753173828125,294.46954345703125,293.1499938964844,293.1499938964844,280.3500061035156,35987.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477147459983826,1.0,0.0,0.0,3.6604549884796143,3.660479068756104,8.940533575696463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.18896484375,0.0,1544.7347412109375,1895.4371337890625,0.0,3842.3515625,0.9075911641120912,1.0,0.0,3.0,1.0,0.0
12144000,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9019896984100342,0.4542207419872284,0.4108714759349823,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9709485173225404,0.5572850704193115,0.5285123586654663,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8384476900100708,0.3645842373371124,0.2565824687480926,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7919387221336365,0.3046677112579345,0.2913663983345032,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7017267942428589,0.2090619802474975,0.9551037549972534,284.8914794921875,284.95001220703125,300.4425964355469,288.67535400390625,298.34210205078125,297.2976379394531,284.8898620605469,1.0,0.5612626075744629,0.4469526410102844,0.4469526410102844,1.0,1.0,-2.932664632797241,0.9752259254455566,1.9574387073516848,0.2868236303329468,0.9020051956176758,0.9020051956176758,0.0,152.6373748779297,163.0,41484.1484375,0.0,2198.96630859375,1.0,280.657958984375,283.369873046875,291.753173828125,294.46954345703125,293.1499938964844,293.1499938964844,280.3500061035156,35987.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477147459983826,1.0,0.0,0.0,3.6604549884796143,3.660479068756104,8.940533575696463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.18896484375,0.0,1544.7347412109375,1895.4371337890625,0.0,3842.3515625,0.9075911641120912,1.0,0.0,3.0,1.0,0.0
12144060,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.8926544189453125,0.4512867629528045,0.4085423946380615,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.9634186625480652,0.5575761795043945,0.52912437915802,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.8333059549331665,0.3660961389541626,0.2578497231006622,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.7855939865112305,0.3046905994415283,0.2916975617408752,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.6956318616867065,0.2087376117706298,0.9551076889038086,284.69439697265625,284.95001220703125,300.4467468261719,288.6092834472656,298.3287658691406,297.2788391113281,284.692626953125,1.0,0.5640418529510498,0.4460913836956024,0.4460913836956024,1.0,1.0,-2.932532548904419,0.973195731639862,1.9593368768692017,0.2852080762386322,0.8969830870628357,0.8969830870628357,0.0,157.30914306640625,166.0,42422.7265625,0.0,2222.10986328125,1.0,280.3580627441406,283.13726806640625,291.6739807128906,294.4541320800781,293.1499938964844,293.1499938964844,280.6499938964844,36232.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96337229013443,1.0,0.0,0.0,3.6525473594665527,3.652571439743042,8.90194712610537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.5439453125,0.0,1537.746826171875,1895.4371337890625,0.0,3982.589111328125,0.9059849381446838,1.0,0.0,3.0,1.0,0.0
12144120,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.8926544189453125,0.4512867629528045,0.4085423946380615,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.9634186625480652,0.5575761795043945,0.52912437915802,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.8333059549331665,0.3660961389541626,0.2578497231006622,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.7855939865112305,0.3046905994415283,0.2916975617408752,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.6956318616867065,0.2087376117706298,0.9551076889038086,284.69439697265625,284.95001220703125,300.4467468261719,288.6092834472656,298.3287658691406,297.2788391113281,284.692626953125,1.0,0.5640418529510498,0.4460913836956024,0.4460913836956024,1.0,1.0,-2.932532548904419,0.973195731639862,1.9593368768692017,0.2852080762386322,0.8969830870628357,0.8969830870628357,0.0,157.30914306640625,166.0,42422.7265625,0.0,2222.10986328125,1.0,280.3580627441406,283.13726806640625,291.6739807128906,294.4541320800781,293.1499938964844,293.1499938964844,280.6499938964844,36232.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96337229013443,1.0,0.0,0.0,3.6525473594665527,3.652571439743042,8.90194712610537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.5439453125,0.0,1537.746826171875,1895.4371337890625,0.0,3982.589111328125,0.9059849381446838,1.0,0.0,3.0,1.0,0.0
12144180,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8864359259605408,0.4501709342002868,0.407106876373291,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9585663676261902,0.5592807531356812,0.5303510427474976,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8305837512016296,0.3687525391578674,0.25949427485466,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7815924286842346,0.3054643869400024,0.292263001203537,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6915443539619446,0.208893284201622,0.9554104208946228,284.859619140625,284.95001220703125,300.45001220703125,288.54119873046875,298.3251953125,297.2748413085937,284.8609619140625,1.0,0.566502034664154,0.4452301561832428,0.4452301561832428,1.0,1.0,-2.935290813446045,0.9722763895988464,1.9630143642425537,0.2838153839111328,0.897113561630249,0.897113561630249,0.0,160.76156616210938,169.0,41324.2109375,0.0,2244.217529296875,1.0,280.6419982910156,283.3476867675781,291.5086364746094,294.14947509765625,293.1499938964844,293.1499938964844,280.95001220703125,36141.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952475130558014,1.0,0.0,0.0,3.646479845046997,3.6465036869049072,8.872395937942201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.7998046875,0.0,1530.3118896484375,1895.4371337890625,0.0,3885.232666015625,0.9045971632003784,1.0,0.0,3.0,1.0,0.0
12144240,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8864359259605408,0.4501709342002868,0.407106876373291,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9585663676261902,0.5592807531356812,0.5303510427474976,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8305837512016296,0.3687525391578674,0.25949427485466,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7815924286842346,0.3054643869400024,0.292263001203537,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6915443539619446,0.208893284201622,0.9554104208946228,284.859619140625,284.95001220703125,300.45001220703125,288.54119873046875,298.3251953125,297.2748413085937,284.8609619140625,1.0,0.566502034664154,0.4452301561832428,0.4452301561832428,1.0,1.0,-2.935290813446045,0.9722763895988464,1.9630143642425537,0.2838153839111328,0.897113561630249,0.897113561630249,0.0,160.76156616210938,169.0,41324.2109375,0.0,2244.217529296875,1.0,280.6419982910156,283.3476867675781,291.5086364746094,294.14947509765625,293.1499938964844,293.1499938964844,280.95001220703125,36141.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952475130558014,1.0,0.0,0.0,3.646479845046997,3.6465036869049072,8.872395937942201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.7998046875,0.0,1530.3118896484375,1895.4371337890625,0.0,3885.232666015625,0.9045971632003784,1.0,0.0,3.0,1.0,0.0
12144300,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8849191665649414,0.4502443671226501,0.4070059955120086,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9577160477638244,0.560728132724762,0.531543493270874,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8305116891860962,0.3705643713474273,0.2606594562530517,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7809033989906311,0.3062404096126556,0.2928992807865143,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.690741777420044,0.2092886120080948,0.956844687461853,285.00274658203125,284.95001220703125,300.4512634277344,288.5065002441406,298.32733154296875,297.2785339355469,285.0116882324219,1.0,0.5678912401199341,0.4447995126247406,0.4447995126247406,1.0,1.0,-2.940488338470459,0.9732785820961,1.967209815979004,0.2837141156196594,0.8988429307937622,0.8988429307937622,0.0,161.94190979003906,169.0,40471.78125,0.0,2259.252685546875,1.0,280.8985900878906,283.5320129394531,291.4349060058594,293.9570617675781,293.1499938964844,293.1499938964844,280.95001220703125,36035.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432452321052552,1.0,0.0,0.0,3.6459808349609375,3.6460049152374254,8.869968155522656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.14111328125,0.0,1528.9658203125,1895.4371337890625,0.0,3801.9111328125,0.9044538140296936,1.0,0.0,3.0,1.0,0.0
12144360,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.884248673915863,0.4506080746650696,0.4072797894477844,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9577343463897704,0.562474250793457,0.5331109762191772,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8311389684677124,0.372626394033432,0.2620496451854706,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7809352278709412,0.3072341382503509,0.2937823235988617,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6906474828720093,0.2098789364099502,0.9592469930648804,285.0573425292969,284.95001220703125,300.4523010253906,288.47149658203125,298.33172607421875,297.2851257324219,285.05908203125,1.0,0.5694587826728821,0.4445030391216278,0.4445030391216278,1.0,1.0,-2.9483189582824707,0.975574791431427,1.972744107246399,0.2843012511730194,0.9001498222351074,0.9001498222351074,0.0,162.8600311279297,172.0,40448.05859375,0.0,2277.66357421875,1.0,280.94207763671875,283.5888061523437,291.42266845703125,293.9838562011719,293.1499938964844,293.1499938964844,281.25,35939.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392021894454956,1.0,0.0,0.0,3.647995948791504,3.648019790649414,8.879775350578711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.69384765625,0.0,1530.486572265625,1895.4371337890625,0.0,3765.18798828125,0.9048060178756714,1.0,0.0,3.0,1.0,0.0
12144420,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.883571982383728,0.4517777562141418,0.4082239866256714,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.9584717154502868,0.5664442181587219,0.5367141962051392,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8329946398735046,0.3771845698356628,0.2651397585868835,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.7816614508628845,0.309605985879898,0.2959291040897369,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.6912012696266174,0.2114298492670059,0.9657986760139464,285.26153564453125,284.95001220703125,300.4537048339844,288.4006652832031,298.3429260253906,297.3017578125,285.26336669921875,1.0,0.5730436444282532,0.4439100325107574,0.4439100325107574,1.0,1.0,-2.9679527282714844,0.981711745262146,1.9862409830093384,0.2861334681510925,0.9059788584709167,0.9059788584709167,0.0,164.6251983642578,175.0,39736.38671875,0.0,2321.48583984375,1.0,281.2419128417969,283.8344116210937,291.36492919921875,293.8744201660156,293.1499938964844,293.1499938964844,280.95001220703125,35691.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929171621799469,1.0,0.0,0.0,3.658779621124268,3.658803701400757,8.932351533985639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.55517578125,0.0,1540.6434326171875,1895.4371337890625,0.0,3673.5458984375,0.9070534110069276,1.0,0.0,3.0,1.0,0.0
12144480,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.883571982383728,0.4517777562141418,0.4082239866256714,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.9584717154502868,0.5664442181587219,0.5367141962051392,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8329946398735046,0.3771845698356628,0.2651397585868835,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.7816614508628845,0.309605985879898,0.2959291040897369,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.6912012696266174,0.2114298492670059,0.9657986760139464,285.26153564453125,284.95001220703125,300.4537048339844,288.4006652832031,298.3429260253906,297.3017578125,285.26336669921875,1.0,0.5730436444282532,0.4439100325107574,0.4439100325107574,1.0,1.0,-2.9679527282714844,0.981711745262146,1.9862409830093384,0.2861334681510925,0.9059788584709167,0.9059788584709167,0.0,164.6251983642578,175.0,39736.38671875,0.0,2321.48583984375,1.0,281.2419128417969,283.8344116210937,291.36492919921875,293.8744201660156,293.1499938964844,293.1499938964844,280.95001220703125,35691.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929171621799469,1.0,0.0,0.0,3.658779621124268,3.658803701400757,8.932351533985639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.55517578125,0.0,1540.6434326171875,1895.4371337890625,0.0,3673.5458984375,0.9070534110069276,1.0,0.0,3.0,1.0,0.0
12144540,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8804465532302856,0.4510756433010101,0.408265084028244,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9567195773124696,0.5688294768333435,0.5395817756652832,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8329311609268188,0.3805917501449585,0.2678712010383606,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7805188894271851,0.3111293315887451,0.2977715730667114,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.6901395320892334,0.2124262303113937,0.9717853665351868,285.0865173339844,284.95001220703125,300.45416259765625,288.3291320800781,298.3426818847656,297.30224609375,285.0851135253906,1.0,0.5767925381660461,0.4433170557022095,0.4433170557022095,1.0,1.0,-2.984159469604492,0.9864981770515442,1.9976612329483032,0.2876285314559936,0.9063901305198668,0.9063901305198668,0.0,167.51182556152344,178.0,40760.9609375,0.0,2365.3095703125,1.0,280.95758056640625,283.6169738769531,291.3945617675781,294.0414733886719,293.1499938964844,293.1499938964844,280.6499938964844,35787.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469850063323976,1.0,0.0,0.0,3.6675169467926025,3.667541265487671,8.975064247351838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.521484375,0.0,1551.143798828125,1895.4371337890625,0.0,3835.76025390625,0.9090415239334106,1.0,0.0,3.0,1.0,0.0
12144600,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8804465532302856,0.4510756433010101,0.408265084028244,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9567195773124696,0.5688294768333435,0.5395817756652832,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8329311609268188,0.3805917501449585,0.2678712010383606,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7805188894271851,0.3111293315887451,0.2977715730667114,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.6901395320892334,0.2124262303113937,0.9717853665351868,285.0865173339844,284.95001220703125,300.45416259765625,288.3291320800781,298.3426818847656,297.30224609375,285.0851135253906,1.0,0.5767925381660461,0.4433170557022095,0.4433170557022095,1.0,1.0,-2.984159469604492,0.9864981770515442,1.9976612329483032,0.2876285314559936,0.9063901305198668,0.9063901305198668,0.0,167.51182556152344,178.0,40760.9609375,0.0,2365.3095703125,1.0,280.95758056640625,283.6169738769531,291.3945617675781,294.0414733886719,293.1499938964844,293.1499938964844,280.6499938964844,35787.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469850063323976,1.0,0.0,0.0,3.6675169467926025,3.667541265487671,8.975064247351838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.521484375,0.0,1551.143798828125,1895.4371337890625,0.0,3835.76025390625,0.9090415239334106,1.0,0.0,3.0,1.0,0.0
12144660,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8736889362335205,0.4487578570842743,0.4066207408905029,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9510132670402528,0.569556713104248,0.5407381057739258,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8298386335372925,0.382782518863678,0.2696795463562011,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7762601971626282,0.3115468621253967,0.2985482215881347,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6860681176185608,0.2125011086463928,0.9738124012947084,284.88427734375,284.95001220703125,300.4537048339844,288.2573547363281,298.3307189941406,297.28790283203125,284.8825378417969,1.0,0.579883337020874,0.4423314034938812,0.4423314034938812,1.0,1.0,-2.9891273975372314,0.9860914945602416,2.0030357837677,0.2864723205566406,0.9038541316986084,0.9038541316986084,0.0,171.74191284179688,181.0,41662.640625,0.0,2395.891357421875,1.0,280.6579284667969,283.37554931640625,291.332763671875,294.0586242675781,293.1499938964844,293.1499938964844,280.3500061035156,35989.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656351208686828,1.0,0.0,0.0,3.668611764907837,3.668636083602905,8.980423444882035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.13232421875,0.0,1553.8931884765625,1895.4371337890625,0.0,4002.656005859375,0.9094157814979552,1.0,0.0,3.0,1.0,0.0
12144720,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8736889362335205,0.4487578570842743,0.4066207408905029,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9510132670402528,0.569556713104248,0.5407381057739258,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8298386335372925,0.382782518863678,0.2696795463562011,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7762601971626282,0.3115468621253967,0.2985482215881347,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6860681176185608,0.2125011086463928,0.9738124012947084,284.88427734375,284.95001220703125,300.4537048339844,288.2573547363281,298.3307189941406,297.28790283203125,284.8825378417969,1.0,0.579883337020874,0.4423314034938812,0.4423314034938812,1.0,1.0,-2.9891273975372314,0.9860914945602416,2.0030357837677,0.2864723205566406,0.9038541316986084,0.9038541316986084,0.0,171.74191284179688,181.0,41662.640625,0.0,2395.891357421875,1.0,280.6579284667969,283.37554931640625,291.332763671875,294.0586242675781,293.1499938964844,293.1499938964844,280.3500061035156,35989.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656351208686828,1.0,0.0,0.0,3.668611764907837,3.668636083602905,8.980423444882035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.13232421875,0.0,1553.8931884765625,1895.4371337890625,0.0,4002.656005859375,0.9094157814979552,1.0,0.0,3.0,1.0,0.0
12144780,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.8660407066345215,0.4457738399505615,0.4042489528656006,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.9439828991889954,0.5694353580474854,0.5409719347953796,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8258653283119202,0.3843758106231689,0.2710040807723999,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7710221409797668,0.311319887638092,0.2986446022987366,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.6808843612670898,0.2119692862033844,0.9728816747665404,284.68048095703125,284.95001220703125,300.4523010253906,288.185791015625,298.3144226074219,297.26824951171875,284.67926025390625,1.0,0.5822312235832214,0.4413457810878753,0.4413457810878753,1.0,1.0,-2.987152338027954,0.9830031991004944,2.0041491985321045,0.2841720879077911,0.898577868938446,0.898577868938446,0.0,176.205078125,184.0,42493.015625,0.0,2415.04150390625,1.0,280.3581237792969,283.1364440917969,291.2459411621094,294.02642822265625,293.1499938964844,293.1499938964844,280.6499938964844,36245.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803702235221864,1.0,0.0,0.0,3.660242080688477,3.660266399383545,8.939493909565499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.14453125,0.0,1546.4324951171875,1895.4371337890625,0.0,4131.94091796875,0.9077144861221312,1.0,0.0,3.0,1.0,0.0
12144840,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.8660407066345215,0.4457738399505615,0.4042489528656006,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.9439828991889954,0.5694353580474854,0.5409719347953796,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8258653283119202,0.3843758106231689,0.2710040807723999,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7710221409797668,0.311319887638092,0.2986446022987366,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.6808843612670898,0.2119692862033844,0.9728816747665404,284.68048095703125,284.95001220703125,300.4523010253906,288.185791015625,298.3144226074219,297.26824951171875,284.67926025390625,1.0,0.5822312235832214,0.4413457810878753,0.4413457810878753,1.0,1.0,-2.987152338027954,0.9830031991004944,2.0041491985321045,0.2841720879077911,0.898577868938446,0.898577868938446,0.0,176.205078125,184.0,42493.015625,0.0,2415.04150390625,1.0,280.3581237792969,283.1364440917969,291.2459411621094,294.02642822265625,293.1499938964844,293.1499938964844,280.6499938964844,36245.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803702235221864,1.0,0.0,0.0,3.660242080688477,3.660266399383545,8.939493909565499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.14453125,0.0,1546.4324951171875,1895.4371337890625,0.0,4131.94091796875,0.9077144861221312,1.0,0.0,3.0,1.0,0.0
12144900,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8627692461013794,0.4449029266834259,0.4031787514686584,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.940947413444519,0.569836437702179,0.5411084890365601,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8242767453193665,0.3855616152286529,0.2716940641403198,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.768770158290863,0.3114314973354339,0.2986534535884857,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.6785706281661987,0.2118250131607055,0.9720556139945984,284.8051452636719,284.95001220703125,300.4512634277344,288.1502685546875,298.3095703125,297.2633972167969,284.8128967285156,1.0,0.5832237005233765,0.44085294008255,0.44085294008255,1.0,1.0,-2.9858710765838623,0.981354594230652,2.0045166015625,0.2828683853149414,0.8987911343574524,0.8987911343574524,0.0,178.15464782714844,184.0,41597.86328125,0.0,2422.639404296875,1.0,280.6015014648437,283.30377197265625,291.12469482421875,293.7509460449219,293.1499938964844,293.1499938964844,280.6499938964844,36205.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733300805091858,1.0,0.0,0.0,3.6560075283050537,3.656031608581543,8.9188210949942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.9208984375,0.0,1541.403076171875,1895.4371337890625,0.0,4070.47998046875,0.9067994356155396,1.0,0.0,3.0,1.0,0.0
12144960,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8609961867332458,0.4446669816970825,0.402796059846878,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9395524263381958,0.5708211064338684,0.5418608784675598,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8239186406135559,0.3872172832489013,0.2727486491203308,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7677181363105774,0.311905562877655,0.2990068197250366,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6773777008056641,0.2119602710008621,0.9723550081253052,284.8519897460937,284.95001220703125,300.45001220703125,288.11492919921875,298.3092346191406,297.2644958496094,284.8533020019531,1.0,0.5843381881713867,0.4405568838119507,0.4405568838119507,1.0,1.0,-2.988361597061157,0.9815746545791626,2.006786823272705,0.2825392186641693,0.8986471891403198,0.8986471891403198,0.0,179.48544311523438,187.0,41509.25,0.0,2433.9951171875,1.0,280.6425476074219,283.3548889160156,291.07940673828125,293.72381591796875,293.1499938964844,293.1499938964844,280.95001220703125,36151.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688467979431152,1.0,0.0,0.0,3.653773307800293,3.6537973880767822,8.907923074730206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.50732421875,0.0,1538.50244140625,1895.4371337890625,0.0,4031.043212890625,0.9062349796295166,1.0,0.0,3.0,1.0,0.0
12145020,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8594544529914856,0.4451553225517273,0.4030151963233948,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9390756487846376,0.5737797617912292,0.5443902611732483,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8249319791793823,0.3913416862487793,0.2754712700843811,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7673697471618652,0.3135455846786499,0.3003928065299988,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6767433285713196,0.2128263860940933,0.9756047129631042,285.0507202148437,284.95001220703125,300.4467468261719,288.04522705078125,298.3148498535156,297.2756652832031,285.0523986816406,1.0,0.5870276093482971,0.4399647712707519,0.4399647712707519,1.0,1.0,-3.0005035400390625,0.9847859740257264,2.0157175064086914,0.283042311668396,0.9016276001930236,0.9016276001930236,0.0,181.40953063964844,190.0,40679.7734375,0.0,2466.2236328125,1.0,280.941650390625,283.5984191894531,290.9970397949219,293.5658264160156,293.1499938964844,293.1499938964844,280.6499938964844,35949.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556925296783448,1.0,0.0,0.0,3.654961347579956,3.654985427856445,8.913717692848877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.8681640625,0.0,1538.317138671875,1895.4371337890625,0.0,3914.09716796875,0.9063712358474731,1.0,0.0,3.0,1.0,0.0
12145080,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8594544529914856,0.4451553225517273,0.4030151963233948,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9390756487846376,0.5737797617912292,0.5443902611732483,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8249319791793823,0.3913416862487793,0.2754712700843811,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7673697471618652,0.3135455846786499,0.3003928065299988,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6767433285713196,0.2128263860940933,0.9756047129631042,285.0507202148437,284.95001220703125,300.4467468261719,288.04522705078125,298.3148498535156,297.2756652832031,285.0523986816406,1.0,0.5870276093482971,0.4399647712707519,0.4399647712707519,1.0,1.0,-3.0005035400390625,0.9847859740257264,2.0157175064086914,0.283042311668396,0.9016276001930236,0.9016276001930236,0.0,181.40953063964844,190.0,40679.7734375,0.0,2466.2236328125,1.0,280.941650390625,283.5984191894531,290.9970397949219,293.5658264160156,293.1499938964844,293.1499938964844,280.6499938964844,35949.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556925296783448,1.0,0.0,0.0,3.654961347579956,3.654985427856445,8.913717692848877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.8681640625,0.0,1538.317138671875,1895.4371337890625,0.0,3914.09716796875,0.9063712358474731,1.0,0.0,3.0,1.0,0.0
12145140,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8566020727157593,0.444076269865036,0.402670681476593,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9371503591537476,0.5754441022872925,0.5465393662452698,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.824907660484314,0.3945047259330749,0.278012752532959,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7661175727844238,0.3145554959774017,0.3017139136791229,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6754113435745239,0.2133356481790542,0.9792311191558838,284.8757019042969,284.95001220703125,300.4425964355469,287.9771728515625,298.3114624023437,297.2741394042969,284.87432861328125,1.0,0.5899880528450012,0.4393726587295532,0.4393726587295532,1.0,1.0,-3.011688709259033,0.9876017570495604,2.0240869522094727,0.2836157083511352,0.8992209434509277,0.8992209434509277,0.0,184.1168212890625,193.0,41622.18359375,0.0,2500.906005859375,1.0,280.6579284667969,283.3841552734375,291.02685546875,293.7214660644531,293.1499938964844,293.1499938964844,280.95001220703125,36075.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700981974601746,1.0,0.0,0.0,3.652975559234619,3.652999639511109,8.904034416445938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.97412109375,0.0,1537.04931640625,1895.4371337890625,0.0,4042.07373046875,0.9059852957725524,1.0,0.0,3.0,1.0,0.0
12145200,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8566020727157593,0.444076269865036,0.402670681476593,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9371503591537476,0.5754441022872925,0.5465393662452698,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.824907660484314,0.3945047259330749,0.278012752532959,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7661175727844238,0.3145554959774017,0.3017139136791229,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6754113435745239,0.2133356481790542,0.9792311191558838,284.8757019042969,284.95001220703125,300.4425964355469,287.9771728515625,298.3114624023437,297.2741394042969,284.87432861328125,1.0,0.5899880528450012,0.4393726587295532,0.4393726587295532,1.0,1.0,-3.011688709259033,0.9876017570495604,2.0240869522094727,0.2836157083511352,0.8992209434509277,0.8992209434509277,0.0,184.1168212890625,193.0,41622.18359375,0.0,2500.906005859375,1.0,280.6579284667969,283.3841552734375,291.02685546875,293.7214660644531,293.1499938964844,293.1499938964844,280.95001220703125,36075.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700981974601746,1.0,0.0,0.0,3.652975559234619,3.652999639511109,8.904034416445938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.97412109375,0.0,1537.04931640625,1895.4371337890625,0.0,4042.07373046875,0.9059852957725524,1.0,0.0,3.0,1.0,0.0
12145260,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8532437086105347,0.443767786026001,0.4020798504352569,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9344953894615172,0.5776153206825256,0.5483166575431824,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8243914842605591,0.3981719315052032,0.2804074585437774,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7643245458602905,0.3158044517040252,0.3027872741222381,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6735315918922424,0.2139704823493957,0.9818753004074096,285.0528259277344,284.95001220703125,300.4375,287.91119384765625,298.3105773925781,297.27764892578125,285.05426025390625,1.0,0.5928170680999756,0.4385271072387695,0.4385271072387695,1.0,1.0,-3.0204555988311768,0.988923966884613,2.031531572341919,0.2829839885234833,0.9020275473594666,0.9020275473594666,0.0,187.07101440429688,196.0,40781.2109375,0.0,2532.56005859375,1.0,280.9420471191406,283.6056213378906,290.8916320800781,293.4809265136719,293.1499938964844,293.1499938964844,280.6499938964844,35918.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625192880630492,1.0,0.0,0.0,3.655152559280396,3.6551766395568848,8.914649924918194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.59716796875,0.0,1538.3001708984375,1895.4371337890625,0.0,3975.0107421875,0.9063893556594848,1.0,0.0,3.0,1.0,0.0
12145320,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8532437086105347,0.443767786026001,0.4020798504352569,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9344953894615172,0.5776153206825256,0.5483166575431824,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8243914842605591,0.3981719315052032,0.2804074585437774,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7643245458602905,0.3158044517040252,0.3027872741222381,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6735315918922424,0.2139704823493957,0.9818753004074096,285.0528259277344,284.95001220703125,300.4375,287.91119384765625,298.3105773925781,297.27764892578125,285.05426025390625,1.0,0.5928170680999756,0.4385271072387695,0.4385271072387695,1.0,1.0,-3.0204555988311768,0.988923966884613,2.031531572341919,0.2829839885234833,0.9020275473594666,0.9020275473594666,0.0,187.07101440429688,196.0,40781.2109375,0.0,2532.56005859375,1.0,280.9420471191406,283.6056213378906,290.8916320800781,293.4809265136719,293.1499938964844,293.1499938964844,280.6499938964844,35918.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625192880630492,1.0,0.0,0.0,3.655152559280396,3.6551766395568848,8.914649924918194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.59716796875,0.0,1538.3001708984375,1895.4371337890625,0.0,3975.0107421875,0.9063893556594848,1.0,0.0,3.0,1.0,0.0
12145380,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8497850894927979,0.4424435794353485,0.4014483690261841,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9316537380218506,0.5788865685462952,0.5500454306602478,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8237642049789429,0.4011742174625397,0.2828145027160644,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7624491453170776,0.3165800273418426,0.3038746416568756,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.67160964012146,0.2142967581748962,0.9847056269645692,284.87506103515625,284.95001220703125,300.4314880371094,287.8478088378906,298.3037414550781,297.2730407714844,284.8736267089844,1.0,0.59571772813797,0.4376815259456634,0.4376815259456634,1.0,1.0,-3.0293896198272705,0.9902582764625548,2.039131164550781,0.2825383841991424,0.8995897173881531,0.8995897173881531,0.0,190.20217895507807,184.0,41701.3515625,0.0,2565.599853515625,1.0,280.657958984375,283.3888244628906,290.8986511230469,293.6007385253906,293.1499938964844,293.1499938964844,280.95001220703125,36059.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976617395877838,1.0,0.0,0.0,3.653777599334717,3.653801679611206,8.907944675229373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.31640625,0.0,1537.82177734375,1895.4371337890625,0.0,4099.2509765625,0.9061517715454102,1.0,0.0,3.0,1.0,0.0
12145440,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8497850894927979,0.4424435794353485,0.4014483690261841,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9316537380218506,0.5788865685462952,0.5500454306602478,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8237642049789429,0.4011742174625397,0.2828145027160644,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7624491453170776,0.3165800273418426,0.3038746416568756,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.67160964012146,0.2142967581748962,0.9847056269645692,284.87506103515625,284.95001220703125,300.4314880371094,287.8478088378906,298.3037414550781,297.2730407714844,284.8736267089844,1.0,0.59571772813797,0.4376815259456634,0.4376815259456634,1.0,1.0,-3.0293896198272705,0.9902582764625548,2.039131164550781,0.2825383841991424,0.8995897173881531,0.8995897173881531,0.0,190.20217895507807,184.0,41701.3515625,0.0,2565.599853515625,1.0,280.657958984375,283.3888244628906,290.8986511230469,293.6007385253906,293.1499938964844,293.1499938964844,280.95001220703125,36059.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976617395877838,1.0,0.0,0.0,3.653777599334717,3.653801679611206,8.907944675229373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.31640625,0.0,1537.82177734375,1895.4371337890625,0.0,4099.2509765625,0.9061517715454102,1.0,0.0,3.0,1.0,0.0
12145500,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8502056002616882,0.4419965445995331,0.4007413983345032,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9331340789794922,0.5796324610710144,0.5504789352416992,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8254778385162354,0.4028028547763824,0.2837728559970855,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7634795904159546,0.3169978559017181,0.3041112422943115,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.672427237033844,0.2144503444433212,0.984862506389618,285.0035400390625,284.95001220703125,300.4281311035156,287.8172302246094,298.3009033203125,297.2718505859375,285.0111694335937,1.0,0.5951606035232544,0.4372587502002716,0.4372587502002716,1.0,1.0,-3.0306851863861084,0.9897283315658568,2.040956735610962,0.2817720472812652,0.901168704032898,0.901168704032898,0.0,189.43446350097656,184.0,40893.1875,0.0,2564.095703125,1.0,280.9012145996094,283.5583190917969,290.7968444824219,293.3615417480469,293.1499938964844,293.1499938964844,280.95001220703125,35987.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970939040184021,1.0,0.0,0.0,3.653846025466919,3.653870105743408,8.908278346098086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.6572265625,0.0,1537.355224609375,1895.4371337890625,0.0,4049.4755859375,0.9061726927757264,1.0,0.0,3.0,1.0,0.0
12145560,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.853164553642273,0.4420681893825531,0.4005329012870788,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.937773048877716,0.580842912197113,0.5513400435447693,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8294734954833984,0.4048204720020294,0.2849904298782348,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7667232155799866,0.3177038431167602,0.3045597672462463,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6752859950065613,0.2148241102695465,0.9856122732162476,285.0497436523437,284.95001220703125,300.4245300292969,287.7875061035156,298.3013610839844,297.27545166015625,285.05096435546875,1.0,0.5940355062484741,0.4368674457073211,0.4368674457073211,1.0,1.0,-3.034369945526123,0.9901728630065918,2.0441970825195312,0.2813694477081299,0.9023357033729552,0.9023357033729552,0.0,186.81069946289065,172.0,40817.6953125,0.0,2557.52001953125,1.0,280.94256591796875,283.608154296875,290.7621154785156,293.3523254394531,293.1499938964844,293.1499938964844,280.6499938964844,35912.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677854776382446,1.0,0.0,0.0,3.656208276748657,3.6562323570251465,8.919800507101172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.3623046875,0.0,1539.4288330078125,1895.4371337890625,0.0,4021.674560546875,0.9066193103790284,1.0,0.0,3.0,1.0,0.0
12145620,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8612666130065918,0.440788596868515,0.3995421230792999,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9497206807136536,0.5819979310035706,0.5525445938110352,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8395938277244568,0.4078812301158905,0.2871328592300415,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7754004001617432,0.3184465765953064,0.305197536945343,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.683026134967804,0.2151344567537307,0.9863746762275696,284.86834716796875,284.95001220703125,300.4166564941406,287.7307434082031,298.2938842773437,297.2708435058594,284.86676025390625,1.0,0.5902886986732483,0.4360848069190979,0.4360848069190979,1.0,1.0,-3.0388967990875244,0.989973783493042,2.0489230155944824,0.2803760766983032,0.899780809879303,0.899780809879303,0.0,179.60023498535156,160.0,41697.37890625,0.0,2528.738037109375,1.0,280.657958984375,283.38800048828125,290.7759704589844,293.4750061035156,293.1499938964844,293.1499938964844,280.3500061035156,36061.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807375073432922,1.0,0.0,0.0,3.654774188995361,3.6547982692718506,8.912804787541972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.4052734375,0.0,1538.947021484375,1895.4371337890625,0.0,4135.130859375,0.9063749313354492,1.0,0.0,3.0,1.0,0.0
12145680,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8612666130065918,0.440788596868515,0.3995421230792999,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9497206807136536,0.5819979310035706,0.5525445938110352,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8395938277244568,0.4078812301158905,0.2871328592300415,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7754004001617432,0.3184465765953064,0.305197536945343,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.683026134967804,0.2151344567537307,0.9863746762275696,284.86834716796875,284.95001220703125,300.4166564941406,287.7307434082031,298.2938842773437,297.2708435058594,284.86676025390625,1.0,0.5902886986732483,0.4360848069190979,0.4360848069190979,1.0,1.0,-3.0388967990875244,0.989973783493042,2.0489230155944824,0.2803760766983032,0.899780809879303,0.899780809879303,0.0,179.60023498535156,160.0,41697.37890625,0.0,2528.738037109375,1.0,280.657958984375,283.38800048828125,290.7759704589844,293.4750061035156,293.1499938964844,293.1499938964844,280.3500061035156,36061.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807375073432922,1.0,0.0,0.0,3.654774188995361,3.6547982692718506,8.912804787541972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.4052734375,0.0,1538.947021484375,1895.4371337890625,0.0,4135.130859375,0.9063749313354492,1.0,0.0,3.0,1.0,0.0
12145740,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.8701789975166321,0.4382834136486053,0.3972090482711792,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.9621298909187316,0.5818173289299011,0.5523141026496887,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.8507561683654785,0.4099791347980499,0.288485437631607,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7849711775779724,0.3183613121509552,0.3049652576446533,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.6914299130439758,0.2147891819477081,0.9839757084846495,284.6642761230469,284.95001220703125,300.4078674316406,287.677978515625,298.2784423828125,297.25555419921875,284.6625061035156,1.0,0.5847529172897339,0.435302197933197,0.435302197933197,1.0,1.0,-3.034285306930542,0.9863321185112,2.0479531288146973,0.2780062556266784,0.8942944407463074,0.8942944407463074,0.0,171.28533935546875,148.0,42481.77734375,0.0,2477.007080078125,1.0,280.35809326171875,283.1474609375,290.73260498046875,293.49688720703125,293.1499938964844,293.1499938964844,280.6499938964844,36301.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949584007263184,1.0,0.0,0.0,3.644316911697388,3.644340991973877,8.861873652676877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.1201171875,0.0,1529.106201171875,1895.4371337890625,0.0,4257.330078125,0.9041938185691832,1.0,0.0,3.0,1.0,0.0
