time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145800,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.8701789975166321,0.4382834136486053,0.3972090482711792,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.9621298909187316,0.5818173289299011,0.5523141026496887,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.8507561683654785,0.4099791347980499,0.288485437631607,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7849711775779724,0.3183613121509552,0.3049652576446533,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.6914299130439758,0.2147891819477081,0.9839757084846495,284.6642761230469,284.95001220703125,300.4078674316406,287.677978515625,298.2784423828125,297.25555419921875,284.6625061035156,1.0,0.5847529172897339,0.435302197933197,0.435302197933197,1.0,1.0,-3.034285306930542,0.9863321185112,2.0479531288146973,0.2780062556266784,0.8942944407463074,0.8942944407463074,0.0,171.28533935546875,148.0,42481.77734375,0.0,2477.007080078125,1.0,280.35809326171875,283.1474609375,290.73260498046875,293.49688720703125,293.1499938964844,293.1499938964844,280.6499938964844,36301.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949584007263184,1.0,0.0,0.0,3.644316911697388,3.644340991973877,8.861873652676877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.1201171875,0.0,1529.106201171875,1895.4371337890625,0.0,4257.330078125,0.9041938185691832,1.0,0.0,3.0,1.0,0.0
12145860,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8839434385299683,0.4374823868274688,0.3955548405647278,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.97810959815979,0.5830081105232239,0.5525059700012207,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.8666180968284607,0.413283497095108,0.2901578247547149,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7986077666282654,0.3190325796604156,0.3048840463161468,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7033441066741943,0.2149402052164077,0.981666088104248,284.8362731933594,284.95001220703125,300.3981628417969,287.6297607421875,298.2728881835937,297.25457763671875,284.83758544921875,1.0,0.5783154964447021,0.4346415102481842,0.4346415102481842,1.0,1.0,-3.031651020050049,0.9837399125099182,2.0479111671447754,0.2759491503238678,0.8941740989685059,0.8941740989685059,0.0,160.93707275390625,136.0,41499.39453125,0.0,2418.589111328125,1.0,280.6419372558594,283.3665466308594,290.591064453125,293.22222900390625,293.1499938964844,293.1499938964844,280.95001220703125,36193.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828975200653076,1.0,0.0,0.0,3.636252880096436,3.636276960372925,8.822698873700574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.83154296875,0.0,1519.3724365234375,1895.4371337890625,0.0,4153.85888671875,0.9023491740226746,1.0,0.0,3.0,1.0,0.0
12145920,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8839434385299683,0.4374823868274688,0.3955548405647278,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.97810959815979,0.5830081105232239,0.5525059700012207,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.8666180968284607,0.413283497095108,0.2901578247547149,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7986077666282654,0.3190325796604156,0.3048840463161468,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7033441066741943,0.2149402052164077,0.981666088104248,284.8362731933594,284.95001220703125,300.3981628417969,287.6297607421875,298.2728881835937,297.25457763671875,284.83758544921875,1.0,0.5783154964447021,0.4346415102481842,0.4346415102481842,1.0,1.0,-3.031651020050049,0.9837399125099182,2.0479111671447754,0.2759491503238678,0.8941740989685059,0.8941740989685059,0.0,160.93707275390625,136.0,41499.39453125,0.0,2418.589111328125,1.0,280.6419372558594,283.3665466308594,290.591064453125,293.22222900390625,293.1499938964844,293.1499938964844,280.95001220703125,36193.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828975200653076,1.0,0.0,0.0,3.636252880096436,3.636276960372925,8.822698873700574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.83154296875,0.0,1519.3724365234375,1895.4371337890625,0.0,4153.85888671875,0.9023491740226746,1.0,0.0,3.0,1.0,0.0
12145980,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.905462086200714,0.4382373988628387,0.3954803943634033,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.997792422771454,0.5857740640640259,0.5542888641357422,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8902022838592529,0.4178749322891235,0.2927890717983246,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.818209707736969,0.320758044719696,0.3057910501956939,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7204267382621765,0.2159637361764907,0.9829800724983216,285.0400085449219,284.95001220703125,300.38751220703125,287.5865173339844,298.2771911621094,297.267822265625,285.0417175292969,1.0,0.5720799565315247,0.4339808523654938,0.4339808523654938,1.0,1.0,-3.039522171020508,0.9850983023643494,2.0544238090515137,0.275430291891098,0.8970270752906799,0.8970270752906799,0.0,148.6656036376953,124.0,40676.23046875,0.0,2369.568359375,1.0,280.9414978027344,283.6114196777344,290.53155517578125,293.086181640625,293.1499938964844,293.1499938964844,281.25,35976.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968370795249939,1.0,0.0,0.0,3.636331558227539,3.636355400085449,8.823080861475319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.900390625,0.0,1517.8414306640625,1895.4371337890625,0.0,4026.843017578125,0.9022263288497924,1.0,0.0,3.0,1.0,0.0
12146040,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.905462086200714,0.4382373988628387,0.3954803943634033,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.997792422771454,0.5857740640640259,0.5542888641357422,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8902022838592529,0.4178749322891235,0.2927890717983246,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.818209707736969,0.320758044719696,0.3057910501956939,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7204267382621765,0.2159637361764907,0.9829800724983216,285.0400085449219,284.95001220703125,300.38751220703125,287.5865173339844,298.2771911621094,297.267822265625,285.0417175292969,1.0,0.5720799565315247,0.4339808523654938,0.4339808523654938,1.0,1.0,-3.039522171020508,0.9850983023643494,2.0544238090515137,0.275430291891098,0.8970270752906799,0.8970270752906799,0.0,148.6656036376953,124.0,40676.23046875,0.0,2369.568359375,1.0,280.9414978027344,283.6114196777344,290.53155517578125,293.086181640625,293.1499938964844,293.1499938964844,281.25,35976.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968370795249939,1.0,0.0,0.0,3.636331558227539,3.636355400085449,8.823080861475319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.900390625,0.0,1517.8414306640625,1895.4371337890625,0.0,4026.843017578125,0.9022263288497924,1.0,0.0,3.0,1.0,0.0
12146100,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.916662573814392,0.4389109909534454,0.395756721496582,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9990000128746032,0.5880466103553772,0.5416347980499268,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.9018034338951112,0.4204401075839996,0.2943323254585266,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.8271579742431641,0.3218536376953125,0.306528240442276,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.7281631827354431,0.2166814804077148,0.984874427318573,285.2076416015625,284.95001220703125,300.3818359375,287.5669250488281,298.2816467285156,297.2786560058594,285.21612548828125,1.0,0.5686934590339661,0.4336505234241485,0.4336505234241485,1.0,1.0,-3.0379738807678223,0.983938992023468,2.054034948348999,0.2715610861778259,0.9003833532333374,0.9003833532333374,0.0,143.16893005371094,124.0,40008.0234375,0.0,2331.851806640625,1.0,281.1983337402344,283.803955078125,290.4913024902344,292.9471740722656,293.1499938964844,293.1499938964844,281.25,35820.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597601294517516,1.0,0.0,0.0,3.640137434005737,3.640161275863648,8.841558951644402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.21875,0.0,1520.88671875,1895.4371337890625,0.0,3950.447265625,0.903009593486786,1.0,0.0,3.0,1.0,0.0
12146160,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.9245990514755248,0.4397333562374115,0.3963705897331238,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.9990000128746032,0.5917243957519531,0.5305182337760925,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.910448431968689,0.423150897026062,0.2961078882217407,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.833354115486145,0.3230833411216736,0.3075315058231354,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.7335230112075806,0.2175283282995224,0.987888753414154,285.2595520019531,284.95001220703125,300.3759155273437,287.5487365722656,298.2903747558594,297.2962341308594,285.2602233886719,1.0,0.5644824504852295,0.4333561360836029,0.4333561360836029,1.0,1.0,-3.0240397453308105,0.9777313470840454,2.046308279037476,0.2721423506736755,0.9030208587646484,0.9030208587646484,0.0,139.58447265625,112.0,39876.109375,0.0,2294.399658203125,1.0,281.2420959472656,283.8534851074219,290.50372314453125,293.0059814453125,293.1499938964844,293.1499938964844,280.95001220703125,35700.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565622210502625,1.0,0.0,0.0,3.646830081939697,3.646853923797608,8.874100672073837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.755859375,0.0,1527.40380859375,1895.4371337890625,0.0,3921.882568359375,0.9043827652931212,1.0,0.0,3.0,1.0,0.0
12146220,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.944653868675232,0.4390197396278381,0.3961227238178253,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.5999934673309326,0.5015063285827637,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.933674693107605,0.4268377721309662,0.2988344430923462,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8493947982788086,0.3243270814418793,0.3087875545024872,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7474298477172852,0.2184212505817413,0.9916927218437196,285.0302429199219,284.95001220703125,300.3634338378906,287.51690673828125,298.30328369140625,297.3254089355469,285.0274353027344,1.0,0.5554803013801575,0.4327674210071563,0.4327674210071563,1.0,1.0,-2.9982354640960693,0.9666117429733276,2.0316238403320312,0.2671851515769958,0.9022676944732666,0.9022676944732666,0.0,130.4909210205078,115.0,40322.921875,0.0,2201.68017578125,1.0,280.9579772949219,283.6004943847656,290.56298828125,293.1729431152344,293.1499938964844,293.1499938964844,280.6499938964844,35846.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707236886024476,1.0,0.0,0.0,3.6535849571228014,3.653609037399292,8.907005621949793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.47021484375,0.0,1536.009521484375,1895.4371337890625,0.0,4047.580322265625,0.9059589505195618,1.0,0.0,3.0,1.0,0.0
12146280,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.944653868675232,0.4390197396278381,0.3961227238178253,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.5999934673309326,0.5015063285827637,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.933674693107605,0.4268377721309662,0.2988344430923462,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8493947982788086,0.3243270814418793,0.3087875545024872,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7474298477172852,0.2184212505817413,0.9916927218437196,285.0302429199219,284.95001220703125,300.3634338378906,287.51690673828125,298.30328369140625,297.3254089355469,285.0274353027344,1.0,0.5554803013801575,0.4327674210071563,0.4327674210071563,1.0,1.0,-2.9982354640960693,0.9666117429733276,2.0316238403320312,0.2671851515769958,0.9022676944732666,0.9022676944732666,0.0,130.4909210205078,115.0,40322.921875,0.0,2201.68017578125,1.0,280.9579772949219,283.6004943847656,290.56298828125,293.1729431152344,293.1499938964844,293.1499938964844,280.6499938964844,35846.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707236886024476,1.0,0.0,0.0,3.6535849571228014,3.653609037399292,8.907005621949793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.47021484375,0.0,1536.009521484375,1895.4371337890625,0.0,4047.580322265625,0.9059589505195618,1.0,0.0,3.0,1.0,0.0
12146340,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.95358407497406,0.4365625083446502,0.3940594494342804,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9990000128746032,0.6074814796447754,0.4863617122173309,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9466462731361388,0.4290973246097564,0.3004731833934784,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.8579785823822021,0.3243322670459747,0.3088769316673279,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7548215985298157,0.218377336859703,0.9916603565216064,284.788818359375,284.95001220703125,300.3500061035156,287.49151611328125,298.30828857421875,297.3428039550781,284.78662109375,1.0,0.5504414439201355,0.4321786761283874,0.4321786761283874,1.0,1.0,-2.9795682430267334,0.9582051634788512,2.0213632583618164,0.2628857791423797,0.8981063961982727,0.8981063961982727,0.0,125.69049072265624,133.0,40843.78515625,0.0,2144.593017578125,1.0,280.6583557128906,283.3363952636719,290.5382385253906,293.1967468261719,293.1499938964844,293.1499938964844,280.95001220703125,36105.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835522770881652,1.0,0.0,0.0,3.6504104137420654,3.650434255599976,8.89153341177007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.1357421875,0.0,1534.4169921875,1895.4371337890625,0.0,4159.52392578125,0.9054209589958192,1.0,0.0,3.0,1.0,0.0
12146400,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.95358407497406,0.4365625083446502,0.3940594494342804,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9990000128746032,0.6074814796447754,0.4863617122173309,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9466462731361388,0.4290973246097564,0.3004731833934784,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.8579785823822021,0.3243322670459747,0.3088769316673279,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7548215985298157,0.218377336859703,0.9916603565216064,284.788818359375,284.95001220703125,300.3500061035156,287.49151611328125,298.30828857421875,297.3428039550781,284.78662109375,1.0,0.5504414439201355,0.4321786761283874,0.4321786761283874,1.0,1.0,-2.9795682430267334,0.9582051634788512,2.0213632583618164,0.2628857791423797,0.8981063961982727,0.8981063961982727,0.0,125.69049072265624,133.0,40843.78515625,0.0,2144.593017578125,1.0,280.6583557128906,283.3363952636719,290.5382385253906,293.1967468261719,293.1499938964844,293.1499938964844,280.95001220703125,36105.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835522770881652,1.0,0.0,0.0,3.6504104137420654,3.650434255599976,8.89153341177007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.1357421875,0.0,1534.4169921875,1895.4371337890625,0.0,4159.52392578125,0.9054209589958192,1.0,0.0,3.0,1.0,0.0
12146460,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9489537477493286,0.4360291659832001,0.3929924070835113,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.6138930916786194,0.491532564163208,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9454956650733948,0.4327885806560516,0.30268394947052,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8554322123527527,0.3251335024833679,0.3093372285366058,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7525286674499512,0.2188433557748794,0.9928245544433594,284.99774169921875,284.95001220703125,300.3360290527344,287.4756164550781,298.3169250488281,297.3617858886719,285.0004577636719,1.0,0.5533837080001831,0.4320921003818512,0.4320921003818512,1.0,1.0,-2.9890711307525635,0.9615627527236938,2.027508497238159,0.2635048925876617,0.9003809094429016,0.9003809094429016,0.0,127.41326141357422,151.0,40255.74609375,0.0,2169.93603515625,1.0,280.94189453125,283.5728454589844,290.4261474609375,292.9620361328125,293.1499938964844,293.1499938964844,280.6499938964844,35965.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968917965888977,1.0,0.0,0.0,3.650630235671997,3.6506543159484863,8.892604910215596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.82421875,0.0,1533.6082763671875,1895.4371337890625,0.0,4031.6708984375,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12146520,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9489537477493286,0.4360291659832001,0.3929924070835113,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.6138930916786194,0.491532564163208,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9454956650733948,0.4327885806560516,0.30268394947052,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8554322123527527,0.3251335024833679,0.3093372285366058,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7525286674499512,0.2188433557748794,0.9928245544433594,284.99774169921875,284.95001220703125,300.3360290527344,287.4756164550781,298.3169250488281,297.3617858886719,285.0004577636719,1.0,0.5533837080001831,0.4320921003818512,0.4320921003818512,1.0,1.0,-2.9890711307525635,0.9615627527236938,2.027508497238159,0.2635048925876617,0.9003809094429016,0.9003809094429016,0.0,127.41326141357422,151.0,40255.74609375,0.0,2169.93603515625,1.0,280.94189453125,283.5728454589844,290.4261474609375,292.9620361328125,293.1499938964844,293.1499938964844,280.6499938964844,35965.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968917965888977,1.0,0.0,0.0,3.650630235671997,3.6506543159484863,8.892604910215596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.82421875,0.0,1533.6082763671875,1895.4371337890625,0.0,4031.6708984375,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12146580,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.934345245361328,0.4347574710845947,0.3924902677536011,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9990000128746032,0.6161956191062927,0.5113588571548462,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.934387743473053,0.4359810948371887,0.3053060173988342,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.8454280495643616,0.3256717622280121,0.3102842569351196,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7438626289367676,0.219149574637413,0.996004283428192,284.8162841796875,284.95001220703125,300.32183837890625,287.4715881347656,298.3080444335937,297.353515625,284.8160705566406,1.0,0.5618582963943481,0.4320055544376373,0.4320055544376373,1.0,1.0,-3.02040433883667,0.9731073379516602,2.0472970008850098,0.2676069736480713,0.8970736265182495,0.8970736265182495,0.0,134.04864501953125,169.0,41237.2890625,0.0,2259.38818359375,1.0,280.6579895019531,283.3622741699219,290.4991455078125,293.14483642578125,293.1499938964844,293.1499938964844,280.95001220703125,36130.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783061146736144,1.0,0.0,0.0,3.6466259956359854,3.646650075912476,8.873107617546339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.74365234375,0.0,1530.3931884765625,1895.4371337890625,0.0,4113.982421875,0.904601752758026,1.0,0.0,3.0,1.0,0.0
12146640,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.934345245361328,0.4347574710845947,0.3924902677536011,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9990000128746032,0.6161956191062927,0.5113588571548462,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.934387743473053,0.4359810948371887,0.3053060173988342,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.8454280495643616,0.3256717622280121,0.3102842569351196,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7438626289367676,0.219149574637413,0.996004283428192,284.8162841796875,284.95001220703125,300.32183837890625,287.4715881347656,298.3080444335937,297.353515625,284.8160705566406,1.0,0.5618582963943481,0.4320055544376373,0.4320055544376373,1.0,1.0,-3.02040433883667,0.9731073379516602,2.0472970008850098,0.2676069736480713,0.8970736265182495,0.8970736265182495,0.0,134.04864501953125,169.0,41237.2890625,0.0,2259.38818359375,1.0,280.6579895019531,283.3622741699219,290.4991455078125,293.14483642578125,293.1499938964844,293.1499938964844,280.95001220703125,36130.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783061146736144,1.0,0.0,0.0,3.6466259956359854,3.646650075912476,8.873107617546339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.74365234375,0.0,1530.3931884765625,1895.4371337890625,0.0,4113.982421875,0.904601752758026,1.0,0.0,3.0,1.0,0.0
12146700,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9238383769989014,0.4344483315944671,0.3920273780822754,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.616021990776062,0.5258157849311829,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9257046580314636,0.4378151595592499,0.3064945936203003,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8383035659790039,0.3260532319545746,0.3106322288513183,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7376549243927002,0.2193264216184616,0.997069776058197,284.9837646484375,284.95001220703125,300.314697265625,287.4737243652344,298.2999267578125,297.343505859375,284.99432373046875,1.0,0.5675218105316162,0.431962251663208,0.431962251663208,1.0,1.0,-3.040349006652832,0.9804728031158448,2.059876203536988,0.2702371478080749,0.89890056848526,0.89890056848526,0.0,138.9048614501953,169.0,40804.7421875,0.0,2320.51171875,1.0,280.90106201171875,283.5546875,290.4348449707031,292.9554138183594,293.1499938964844,293.1499938964844,280.95001220703125,36032.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709889888763428,1.0,0.0,0.0,3.645878791809082,3.645902633666992,8.869471344041813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.65185546875,0.0,1528.83251953125,1895.4371337890625,0.0,4049.9150390625,0.9044340252876282,1.0,0.0,3.0,1.0,0.0
12146760,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9139226078987122,0.4347400069236755,0.392251968383789,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.6155344843864441,0.5410754680633545,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.917356014251709,0.4401296079158783,0.3081001341342926,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8314565420150757,0.326789915561676,0.3113631308078766,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7316715717315674,0.2197474688291549,0.999324381351471,285.0570678710937,284.95001220703125,300.3074951171875,287.478515625,298.2920837402344,297.3353881835937,285.0602111816406,1.0,0.5740028619766235,0.4314145743846893,0.4314145743846893,1.0,1.0,-3.0644776821136475,0.98823082447052,2.076246976852417,0.2722875475883484,0.900395393371582,0.900395393371582,0.0,144.29110717773438,172.0,40990.87890625,0.0,2392.909912109375,1.0,280.9424743652344,283.6229248046875,290.4432983398437,293.0057067871094,293.1499938964844,293.1499938964844,280.6499938964844,35926.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672727584838868,1.0,0.0,0.0,3.648198127746582,3.648221969604492,8.880759310159192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.0322265625,0.0,1530.6180419921875,1895.4371337890625,0.0,4017.14453125,0.904845416545868,1.0,0.0,3.0,1.0,0.0
12146820,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9001362919807434,0.4336357712745666,0.392026424407959,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6119809150695801,0.5641283988952637,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9062582850456238,0.4434525072574615,0.3109101951122284,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8216829299926758,0.3274306654930115,0.3125172853469848,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7230375409126282,0.2199741154909134,1.0026397705078125,284.8779296875,284.95001220703125,300.29296875,287.4955749511719,298.2626647949219,297.3002624511719,284.8773498535156,1.0,0.5833560228347778,0.4303192496299743,0.4303192496299743,1.0,1.0,-3.100701808929444,0.998988389968872,2.101713418960572,0.2749433815479278,0.897951602935791,0.897951602935791,0.0,152.69676208496094,175.0,42007.31640625,0.0,2505.260986328125,1.0,280.65802001953125,283.4132385253906,290.5403747558594,293.2291259765625,293.1499938964844,293.1499938964844,280.95001220703125,36063.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805164337158204,1.0,0.0,0.0,3.646705389022827,3.646729469299317,8.873494152794592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.20703125,0.0,1529.9840087890625,1895.4371337890625,0.0,4133.2109375,0.9045751690864564,1.0,0.0,3.0,1.0,0.0
12146880,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9001362919807434,0.4336357712745666,0.392026424407959,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6119809150695801,0.5641283988952637,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9062582850456238,0.4434525072574615,0.3109101951122284,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8216829299926758,0.3274306654930115,0.3125172853469848,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7230375409126282,0.2199741154909134,1.0026397705078125,284.8779296875,284.95001220703125,300.29296875,287.4955749511719,298.2626647949219,297.3002624511719,284.8773498535156,1.0,0.5833560228347778,0.4303192496299743,0.4303192496299743,1.0,1.0,-3.100701808929444,0.998988389968872,2.101713418960572,0.2749433815479278,0.897951602935791,0.897951602935791,0.0,152.69676208496094,175.0,42007.31640625,0.0,2505.260986328125,1.0,280.65802001953125,283.4132385253906,290.5403747558594,293.2291259765625,293.1499938964844,293.1499938964844,280.95001220703125,36063.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805164337158204,1.0,0.0,0.0,3.646705389022827,3.646729469299317,8.873494152794592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.20703125,0.0,1529.9840087890625,1895.4371337890625,0.0,4133.2109375,0.9045751690864564,1.0,0.0,3.0,1.0,0.0
12146940,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8884421586990356,0.4335502982139587,0.3917224109172821,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9966805577278136,0.6088436245918274,0.5774635076522827,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8973420262336731,0.447545051574707,0.3136495351791382,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8128511309623718,0.3284887671470642,0.3135151863098144,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.71505206823349,0.2204126119613647,1.0050110816955566,285.0999450683594,284.95001220703125,300.2782287597656,287.5219116210937,298.2425842285156,297.2797546386719,285.1015319824219,1.0,0.5905753374099731,0.429223895072937,0.429223895072937,1.0,1.0,-3.123419523239136,1.004655361175537,2.118764162063598,0.2756760418415069,0.9017515778541564,0.9017515778541564,0.0,160.30674743652344,178.0,41521.8671875,0.0,2589.695068359375,1.0,280.9420166015625,283.6571044921875,290.4936218261719,293.0932922363281,293.1499938964844,293.1499938964844,280.6499938964844,35864.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970902681350708,1.0,0.0,0.0,3.650752067565918,3.6507761478424072,8.893198923942691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.6220703125,0.0,1532.9912109375,1895.4371337890625,0.0,4049.155517578125,0.9053709506988524,1.0,0.0,3.0,1.0,0.0
12147000,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8884421586990356,0.4335502982139587,0.3917224109172821,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9966805577278136,0.6088436245918274,0.5774635076522827,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8973420262336731,0.447545051574707,0.3136495351791382,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8128511309623718,0.3284887671470642,0.3135151863098144,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.71505206823349,0.2204126119613647,1.0050110816955566,285.0999450683594,284.95001220703125,300.2782287597656,287.5219116210937,298.2425842285156,297.2797546386719,285.1015319824219,1.0,0.5905753374099731,0.429223895072937,0.429223895072937,1.0,1.0,-3.123419523239136,1.004655361175537,2.118764162063598,0.2756760418415069,0.9017515778541564,0.9017515778541564,0.0,160.30674743652344,178.0,41521.8671875,0.0,2589.695068359375,1.0,280.9420166015625,283.6571044921875,290.4936218261719,293.0932922363281,293.1499938964844,293.1499938964844,280.6499938964844,35864.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970902681350708,1.0,0.0,0.0,3.650752067565918,3.6507761478424072,8.893198923942691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.6220703125,0.0,1532.9912109375,1895.4371337890625,0.0,4049.155517578125,0.9053709506988524,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8766255378723145,0.4322240054607391,0.3913321197032928,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9860088229179382,0.6068704128265381,0.5758116841316223,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.888242781162262,0.4506717324256897,0.3163510859012604,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8034046292304993,0.3289515674114227,0.3145367801189422,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7064257860183716,0.2204742729663849,1.007628083229065,284.8994445800781,284.95001220703125,300.2633361816406,287.5566711425781,298.2245788574219,297.2646484375,284.8982849121094,1.0,0.5955110788345337,0.427884429693222,0.427884429693222,1.0,1.0,-3.1289162635803223,1.003330111503601,2.1255862712860107,0.2731265425682068,0.899420440196991,0.899420440196991,0.0,167.8459930419922,181.0,42276.94140625,0.0,2640.40087890625,1.0,280.6578674316406,283.4283142089844,290.5938415527344,293.30242919921875,293.1499938964844,293.1499938964844,280.95001220703125,36021.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824844598770142,1.0,0.0,0.0,3.650872468948364,3.6508965492248535,8.893784979591146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.32470703125,0.0,1534.2974853515625,1895.4371337890625,0.0,4150.28173828125,0.9054756760597228,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8766255378723145,0.4322240054607391,0.3913321197032928,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9860088229179382,0.6068704128265381,0.5758116841316223,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.888242781162262,0.4506717324256897,0.3163510859012604,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8034046292304993,0.3289515674114227,0.3145367801189422,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7064257860183716,0.2204742729663849,1.007628083229065,284.8994445800781,284.95001220703125,300.2633361816406,287.5566711425781,298.2245788574219,297.2646484375,284.8982849121094,1.0,0.5955110788345337,0.427884429693222,0.427884429693222,1.0,1.0,-3.1289162635803223,1.003330111503601,2.1255862712860107,0.2731265425682068,0.899420440196991,0.899420440196991,0.0,167.8459930419922,181.0,42276.94140625,0.0,2640.40087890625,1.0,280.6578674316406,283.4283142089844,290.5938415527344,293.30242919921875,293.1499938964844,293.1499938964844,280.95001220703125,36021.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824844598770142,1.0,0.0,0.0,3.650872468948364,3.6508965492248535,8.893784979591146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.32470703125,0.0,1534.2974853515625,1895.4371337890625,0.0,4150.28173828125,0.9054756760597228,1.0,0.0,3.0,1.0,0.0
12147180,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8687605261802673,0.4319281280040741,0.3907762467861175,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9786246418952942,0.6070424318313599,0.5754874348640442,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8830289244651794,0.4546064138412475,0.3189245760440826,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7971304655075073,0.3298407793045044,0.3153070211410522,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.7005348801612854,0.2208271473646164,1.009232759475708,285.0992431640625,284.95001220703125,300.24822998046875,287.5989990234375,298.2166748046875,297.2643737792969,285.1009521484375,1.0,0.5991733074188232,0.4265449345111847,0.4265449345111847,1.0,1.0,-3.133795976638794,1.0017515420913696,2.132044553756714,0.2702412009239197,0.9030247926712036,0.9030247926712036,0.0,173.19276428222656,184.0,41579.734375,0.0,2678.61767578125,1.0,280.9421691894531,283.6570129394531,290.5567932128906,293.1592712402344,293.1499938964844,293.1499938964844,280.6499938964844,35849.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970001459121704,1.0,0.0,0.0,3.655536413192749,3.6555604934692383,8.916523484003847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.43701171875,0.0,1538.207275390625,1895.4371337890625,0.0,4041.2216796875,0.9064284563064576,1.0,0.0,3.0,1.0,0.0
12147240,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8687605261802673,0.4319281280040741,0.3907762467861175,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9786246418952942,0.6070424318313599,0.5754874348640442,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8830289244651794,0.4546064138412475,0.3189245760440826,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7971304655075073,0.3298407793045044,0.3153070211410522,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.7005348801612854,0.2208271473646164,1.009232759475708,285.0992431640625,284.95001220703125,300.24822998046875,287.5989990234375,298.2166748046875,297.2643737792969,285.1009521484375,1.0,0.5991733074188232,0.4265449345111847,0.4265449345111847,1.0,1.0,-3.133795976638794,1.0017515420913696,2.132044553756714,0.2702412009239197,0.9030247926712036,0.9030247926712036,0.0,173.19276428222656,184.0,41579.734375,0.0,2678.61767578125,1.0,280.9421691894531,283.6570129394531,290.5567932128906,293.1592712402344,293.1499938964844,293.1499938964844,280.6499938964844,35849.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970001459121704,1.0,0.0,0.0,3.655536413192749,3.6555604934692383,8.916523484003847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.43701171875,0.0,1538.207275390625,1895.4371337890625,0.0,4041.2216796875,0.9064284563064576,1.0,0.0,3.0,1.0,0.0
12147300,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8663341403007507,0.4315356612205505,0.390798419713974,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9763256311416626,0.607145369052887,0.5758946537971497,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8818863034248352,0.4563937485218048,0.3204036355018616,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7953287959098816,0.3302168548107147,0.3158846199512481,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6988215446472168,0.2209920883178711,1.0107625722885132,284.9547424316406,284.95001220703125,300.2406311035156,287.6227111816406,298.2122802734375,297.2635803222656,284.9470520019531,1.0,0.6009054780006409,0.425875186920166,0.425875186920166,1.0,1.0,-3.138629913330078,1.0018267631530762,2.136803150177002,0.2692412137985229,0.9016701579093932,0.9016701579093932,0.0,175.1783447265625,184.0,42301.27734375,0.0,2698.834228515625,1.0,280.6985778808594,283.4814147949219,290.6497802734375,293.3886108398437,293.1499938964844,293.1499938964844,280.6499938964844,35928.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762841463088988,1.0,0.0,0.0,3.6570639610290527,3.657088041305542,8.923975656216498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.60693359375,0.0,1540.502197265625,1895.4371337890625,0.0,4096.3408203125,0.90676349401474,1.0,0.0,3.0,1.0,0.0
12147360,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8628766536712646,0.4306224286556244,0.3902298212051391,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9730479121208192,0.6067646741867065,0.5757877826690674,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8797544836997986,0.4577512741088867,0.3215153813362121,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7926693558692932,0.3302740752696991,0.316141664981842,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6963316202163696,0.2209222912788391,1.0112874507904053,284.9102783203125,284.95001220703125,300.23297119140625,287.64801025390625,298.2053527832031,297.25830078125,284.9092712402344,1.0,0.6023887991905212,0.4255017936229706,0.4255017936229706,1.0,1.0,-3.140100717544556,1.001363754272461,2.1387369632720947,0.2685047388076782,0.9009199142456056,0.9009199142456056,0.0,177.51022338867188,187.0,42424.8359375,0.0,2714.253173828125,1.0,280.6573486328125,283.4330749511719,290.6761169433594,293.3878479003906,293.1499938964844,293.1499938964844,280.3500061035156,36001.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795061945915222,1.0,0.0,0.0,3.6562812328338623,3.656305313110352,8.920156915337429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.97705078125,0.0,1540.18212890625,1895.4371337890625,0.0,4124.4296875,0.9066730737686156,1.0,0.0,3.0,1.0,0.0
12147420,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.855286717414856,0.4281153678894043,0.3883667588233948,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.9654961824417114,0.6052358746528625,0.5747833847999573,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.87478107213974,0.4598483145236969,0.3232475221157074,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.7866472601890564,0.3298403918743133,0.3160953521728515,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.6906220316886902,0.220331385731697,1.010233998298645,284.7193908691406,284.95001220703125,300.2174987792969,287.702880859375,298.18817138671875,297.2431640625,284.7181396484375,1.0,0.6047026515007019,0.4247550070285797,0.4247550070285797,1.0,1.0,-3.137420654296875,0.9984687566757202,2.1389520168304443,0.2662977576255798,0.8962551951408386,0.8962551951408386,0.0,182.2806091308593,190.0,43324.546875,0.0,2734.458251953125,1.0,280.3580627441406,283.19879150390625,290.740966796875,293.5248413085937,293.1499938964844,293.1499938964844,280.6499938964844,36224.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990372598171234,1.0,0.0,0.0,3.648632764816284,3.648656845092773,8.88287559064338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.88232421875,0.0,1533.32373046875,1895.4371337890625,0.0,4218.21337890625,0.9051073789596558,1.0,0.0,3.0,1.0,0.0
12147480,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.855286717414856,0.4281153678894043,0.3883667588233948,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.9654961824417114,0.6052358746528625,0.5747833847999573,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.87478107213974,0.4598483145236969,0.3232475221157074,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.7866472601890564,0.3298403918743133,0.3160953521728515,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.6906220316886902,0.220331385731697,1.010233998298645,284.7193908691406,284.95001220703125,300.2174987792969,287.702880859375,298.18817138671875,297.2431640625,284.7181396484375,1.0,0.6047026515007019,0.4247550070285797,0.4247550070285797,1.0,1.0,-3.137420654296875,0.9984687566757202,2.1389520168304443,0.2662977576255798,0.8962551951408386,0.8962551951408386,0.0,182.2806091308593,190.0,43324.546875,0.0,2734.458251953125,1.0,280.3580627441406,283.19879150390625,290.740966796875,293.5248413085937,293.1499938964844,293.1499938964844,280.6499938964844,36224.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990372598171234,1.0,0.0,0.0,3.648632764816284,3.648656845092773,8.88287559064338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.88232421875,0.0,1533.32373046875,1895.4371337890625,0.0,4218.21337890625,0.9051073789596558,1.0,0.0,3.0,1.0,0.0
12147540,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8502475023269653,0.4272695481777191,0.3872040212154388,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9602254033088684,0.6052290201187134,0.5743540525436401,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8722284436225891,0.4632766246795654,0.3253786861896515,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7826862931251526,0.3301916122436523,0.3162463307380676,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6866817474365234,0.2202383428812027,1.0094006061553955,284.9008483886719,284.95001220703125,300.20184326171875,287.7627258300781,298.1809387207031,297.2422790527344,284.90252685546875,1.0,0.6066663265228271,0.4240082204341888,0.4240082204341888,1.0,1.0,-3.137234926223755,0.996506690979004,2.140728235244751,0.2641752064228058,0.8970634341239929,0.8970634341239929,0.0,185.7569732666016,193.0,42422.98828125,0.0,2752.718505859375,1.0,280.6419982910156,283.42095947265625,290.7085266113281,293.3659362792969,293.1499938964844,293.1499938964844,280.95001220703125,36102.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752055406570436,1.0,0.0,0.0,3.6439385414123535,3.6439626216888414,8.860034199642541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.92529296875,0.0,1527.204345703125,1895.4371337890625,0.0,4086.909912109375,0.9040057063102722,1.0,0.0,3.0,1.0,0.0
12147600,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8502475023269653,0.4272695481777191,0.3872040212154388,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9602254033088684,0.6052290201187134,0.5743540525436401,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8722284436225891,0.4632766246795654,0.3253786861896515,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7826862931251526,0.3301916122436523,0.3162463307380676,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6866817474365234,0.2202383428812027,1.0094006061553955,284.9008483886719,284.95001220703125,300.20184326171875,287.7627258300781,298.1809387207031,297.2422790527344,284.90252685546875,1.0,0.6066663265228271,0.4240082204341888,0.4240082204341888,1.0,1.0,-3.137234926223755,0.996506690979004,2.140728235244751,0.2641752064228058,0.8970634341239929,0.8970634341239929,0.0,185.7569732666016,193.0,42422.98828125,0.0,2752.718505859375,1.0,280.6419982910156,283.42095947265625,290.7085266113281,293.3659362792969,293.1499938964844,293.1499938964844,280.95001220703125,36102.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752055406570436,1.0,0.0,0.0,3.6439385414123535,3.6439626216888414,8.860034199642541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.92529296875,0.0,1527.204345703125,1895.4371337890625,0.0,4086.909912109375,0.9040057063102722,1.0,0.0,3.0,1.0,0.0
