time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147660,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8490437865257263,0.4275173544883728,0.3872404992580414,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9590253233909608,0.6060312986373901,0.5748840570449829,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8723894357681274,0.4658297896385193,0.3270240128040313,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7819320559501648,0.330883651971817,0.3167759776115417,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6858490705490112,0.2205782830715179,1.010502576828003,285.0635681152344,284.95001220703125,300.1929931640625,287.798095703125,298.1815490722656,297.2481994628906,285.07037353515625,1.0,0.607979416847229,0.4236346185207367,0.4236346185207367,1.0,1.0,-3.141849994659424,0.997243344783783,2.144606590270996,0.2637431621551513,0.899448037147522,0.899448037147522,0.0,187.008529663086,193.0,41625.48828125,0.0,2768.69873046875,1.0,280.9084777832031,283.62213134765625,290.70556640625,293.2563781738281,293.1499938964844,293.1499938964844,280.95001220703125,35964.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628195762634276,1.0,0.0,0.0,3.644878387451172,3.644902229309082,8.86460441051895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.63916015625,0.0,1527.209716796875,1895.4371337890625,0.0,3977.6796875,0.9041559100151062,1.0,0.0,3.0,1.0,0.0
12147720,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8487207889556885,0.4279086589813232,0.3875771462917328,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9587931036949158,0.6069183945655823,0.5756689310073853,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8731377124786377,0.4680245518684387,0.3285306096076965,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7819269299507141,0.3316051959991455,0.3174210786819458,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.6857673525810242,0.2210043519735336,1.0122411251068115,285.10693359375,284.95001220703125,300.1860046386719,287.8266906738281,298.1834411621094,297.2548522949219,285.1089172363281,1.0,0.6091824769973755,0.4233410656452179,0.4233410656452179,1.0,1.0,-3.1478731632232666,0.998701810836792,2.1491713523864746,0.2637448906898498,0.9008476734161376,0.9008476734161376,0.0,187.75636291503903,181.0,41630.94140625,0.0,2784.85546875,1.0,280.9415588378906,283.66552734375,290.7575378417969,293.3434753417969,293.1499938964844,293.1499938964844,280.6499938964844,35881.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957841455936432,1.0,0.0,0.0,3.647651672363281,3.647675514221192,8.878099038156506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.49853515625,0.0,1529.670166015625,1895.4371337890625,0.0,3933.321044921875,0.90469092130661,1.0,0.0,3.0,1.0,0.0
12147780,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8532607555389404,0.4270677864551544,0.3871771693229675,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9650211334228516,0.6072808504104614,0.5763733983039856,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8807701468467712,0.47159144282341,0.3312075436115265,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7873495221138,0.3323601484298706,0.3182605803012848,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6905435919761658,0.221401959657669,1.0141855478286743,284.942138671875,284.95001220703125,300.1700134277344,287.8939819335937,298.1773376464844,297.25518798828125,284.9410705566406,1.0,0.6075713634490967,0.4226739108562469,0.4226739108562469,1.0,1.0,-3.1548221111297607,0.9995177388191224,2.155304431915283,0.263118714094162,0.8993931412696838,0.8993931412696838,0.0,184.0003204345703,169.0,42646.734375,0.0,2778.689208984375,1.0,280.6578369140625,283.45391845703125,290.9236755371094,293.6409606933594,293.1499938964844,293.1499938964844,280.95001220703125,35989.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682124257087708,1.0,0.0,0.0,3.648805856704712,3.648829936981201,8.883718578545086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.93017578125,0.0,1531.7637939453125,1895.4371337890625,0.0,4025.44482421875,0.9049952030181884,1.0,0.0,3.0,1.0,0.0
12147840,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8532607555389404,0.4270677864551544,0.3871771693229675,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9650211334228516,0.6072808504104614,0.5763733983039856,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8807701468467712,0.47159144282341,0.3312075436115265,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7873495221138,0.3323601484298706,0.3182605803012848,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6905435919761658,0.221401959657669,1.0141855478286743,284.942138671875,284.95001220703125,300.1700134277344,287.8939819335937,298.1773376464844,297.25518798828125,284.9410705566406,1.0,0.6075713634490967,0.4226739108562469,0.4226739108562469,1.0,1.0,-3.1548221111297607,0.9995177388191224,2.155304431915283,0.263118714094162,0.8993931412696838,0.8993931412696838,0.0,184.0003204345703,169.0,42646.734375,0.0,2778.689208984375,1.0,280.6578369140625,283.45391845703125,290.9236755371094,293.6409606933594,293.1499938964844,293.1499938964844,280.95001220703125,35989.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682124257087708,1.0,0.0,0.0,3.648805856704712,3.648829936981201,8.883718578545086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.93017578125,0.0,1531.7637939453125,1895.4371337890625,0.0,4025.44482421875,0.9049952030181884,1.0,0.0,3.0,1.0,0.0
12147900,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8567466735839844,0.4268010556697845,0.3865664303302765,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9694695472717284,0.6075043678283691,0.5762328505516052,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8859860897064209,0.4734981656074524,0.3322712481021881,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7912635207176208,0.3327486515045166,0.3183773458003998,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6939840912818909,0.2215883880853653,1.0140469074249268,285.0747375488281,284.95001220703125,300.16192626953125,287.9286193847656,298.1745910644531,297.2559814453125,285.082275390625,1.0,0.6057754755020142,0.4223403334617615,0.4223403334617615,1.0,1.0,-3.155168294906616,0.9987881183624268,2.156380176544189,0.2622523605823517,0.901491105556488,0.901491105556488,0.0,180.84385681152344,169.0,41858.80859375,0.0,2762.4033203125,1.0,280.9010925292969,283.62353515625,290.89111328125,293.4769287109375,293.1499938964844,293.1499938964844,280.95001220703125,35904.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610625505447388,1.0,0.0,0.0,3.650500059127808,3.6505239009857178,8.89196996922692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.9052734375,0.0,1533.012451171875,1895.4371337890625,0.0,3962.0517578125,0.9053696990013124,1.0,0.0,3.0,1.0,0.0
12147960,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8623977303504944,0.4270104765892029,0.3864355981349945,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.9759187698364258,0.6081960201263428,0.5765434503555298,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8934404850006104,0.4758148491382599,0.3336449861526489,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.7971053123474121,0.3334213495254516,0.3187330663204193,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6991539597511292,0.2219893336296081,1.0146281719207764,285.1248779296875,284.95001220703125,300.15380859375,287.9637451171875,298.1746826171875,297.2610168457031,285.1264343261719,1.0,0.6037054657936096,0.4219200313091278,0.4219200313091278,1.0,1.0,-3.15815806388855,0.9988157153129578,2.159342288970948,0.2614997327327728,0.9031978845596312,0.9031978845596312,0.0,176.5585479736328,157.0,41818.046875,0.0,2745.35107421875,1.0,280.9425354003906,283.6742553710937,290.9227600097656,293.538330078125,293.1499938964844,293.1499938964844,280.6499938964844,35820.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564340114593506,1.0,0.0,0.0,3.654627084732056,3.654651165008545,8.912087423595949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.0791015625,0.0,1536.978515625,1895.4371337890625,0.0,3920.7353515625,0.9062047004699708,1.0,0.0,3.0,1.0,0.0
12148020,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8753727078437805,0.4260376393795013,0.3856304585933685,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9892331957817078,0.6082349419593811,0.5766485333442688,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.910435914993286,0.4792757928371429,0.3360425233840942,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8102433681488037,0.3340459167957306,0.3191933631896972,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7108333706855774,0.2223216891288757,1.0151475667953491,284.9555053710937,284.95001220703125,300.1374206542969,288.03515625,298.1665344238281,297.2593994140625,284.95440673828125,1.0,0.5987353324890137,0.4210794568061828,0.4210794568061828,1.0,1.0,-3.1613879203796387,0.9978127479553224,2.1635751724243164,0.2598462104797363,0.9018812775611876,0.9018812775611876,0.0,167.22247314453125,145.0,42805.97265625,0.0,2701.495361328125,1.0,280.657958984375,283.45806884765625,291.0658264160156,293.7995910644531,293.1499938964844,293.1499938964844,280.3500061035156,35947.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665097594261168,1.0,0.0,0.0,3.657353162765503,3.657377004623413,8.925387078306812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.92626953125,0.0,1540.97021484375,1895.4371337890625,0.0,4010.3974609375,0.9068759679794312,1.0,0.0,3.0,1.0,0.0
12148080,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8753727078437805,0.4260376393795013,0.3856304585933685,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9892331957817078,0.6082349419593811,0.5766485333442688,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.910435914993286,0.4792757928371429,0.3360425233840942,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8102433681488037,0.3340459167957306,0.3191933631896972,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7108333706855774,0.2223216891288757,1.0151475667953491,284.9555053710937,284.95001220703125,300.1374206542969,288.03515625,298.1665344238281,297.2593994140625,284.95440673828125,1.0,0.5987353324890137,0.4210794568061828,0.4210794568061828,1.0,1.0,-3.1613879203796387,0.9978127479553224,2.1635751724243164,0.2598462104797363,0.9018812775611876,0.9018812775611876,0.0,167.22247314453125,145.0,42805.97265625,0.0,2701.495361328125,1.0,280.657958984375,283.45806884765625,291.0658264160156,293.7995910644531,293.1499938964844,293.1499938964844,280.3500061035156,35947.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665097594261168,1.0,0.0,0.0,3.657353162765503,3.657377004623413,8.925387078306812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.92626953125,0.0,1540.97021484375,1895.4371337890625,0.0,4010.3974609375,0.9068759679794312,1.0,0.0,3.0,1.0,0.0
12148140,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.8880780935287476,0.4238547384738922,0.3835615217685699,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.9990000128746032,0.6068683862686157,0.5735050439834595,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.9288942813873292,0.4816504716873169,0.3375820517539978,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8223041296005249,0.3337940275669098,0.3187898397445678,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.721332848072052,0.2219640165567398,1.0126147270202637,284.7631225585937,284.95001220703125,300.1208190917969,288.107421875,298.1509704589844,297.2476501464844,284.7615966796875,1.0,0.5924104452133179,0.4202388525009155,0.4202388525009155,1.0,1.0,-3.1538093090057373,0.9928581714630128,2.1609511375427246,0.2568687498569488,0.8977905511856079,0.8977905511856079,0.0,158.08023071289062,133.0,43689.44921875,0.0,2636.891845703125,1.0,280.3580627441406,283.2205505371094,291.1474914550781,293.9560852050781,293.1499938964844,293.1499938964844,280.6499938964844,36162.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778331518173218,1.0,0.0,0.0,3.6519832611083984,3.652007341384888,8.899197609935072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.52294921875,0.0,1536.592529296875,1895.4371337890625,0.0,4109.85986328125,0.9058144092559814,1.0,0.0,3.0,1.0,0.0
12148200,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.8880780935287476,0.4238547384738922,0.3835615217685699,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.9990000128746032,0.6068683862686157,0.5735050439834595,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.9288942813873292,0.4816504716873169,0.3375820517539978,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8223041296005249,0.3337940275669098,0.3187898397445678,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.721332848072052,0.2219640165567398,1.0126147270202637,284.7631225585937,284.95001220703125,300.1208190917969,288.107421875,298.1509704589844,297.2476501464844,284.7615966796875,1.0,0.5924104452133179,0.4202388525009155,0.4202388525009155,1.0,1.0,-3.1538093090057373,0.9928581714630128,2.1609511375427246,0.2568687498569488,0.8977905511856079,0.8977905511856079,0.0,158.08023071289062,133.0,43689.44921875,0.0,2636.891845703125,1.0,280.3580627441406,283.2205505371094,291.1474914550781,293.9560852050781,293.1499938964844,293.1499938964844,280.6499938964844,36162.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778331518173218,1.0,0.0,0.0,3.6519832611083984,3.652007341384888,8.899197609935072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.52294921875,0.0,1536.592529296875,1895.4371337890625,0.0,4109.85986328125,0.9058144092559814,1.0,0.0,3.0,1.0,0.0
12148260,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8992577195167542,0.4231340587139129,0.382184624671936,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.6089895963668823,0.5515311360359192,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9454256296157836,0.485262781381607,0.3395638763904571,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8324728012084961,0.33420330286026,0.3186281025409698,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7298808097839355,0.2219958305358886,1.0105650424957275,284.9246826171875,284.95001220703125,300.10406494140625,288.17974853515625,298.1455078125,297.2513122558594,284.9252014160156,1.0,0.5839878916740417,0.4195859730243683,0.4195859730243683,1.0,1.0,-3.125705480575561,0.9809149503707886,2.1447906494140625,0.2514950633049011,0.8988054990768433,0.8988054990768433,0.0,150.05575561523438,121.0,42518.328125,0.0,2538.853759765625,1.0,280.6420288085937,283.4246520996094,291.12451171875,293.79766845703125,293.1499938964844,293.1499938964844,280.95001220703125,36055.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962547481060028,1.0,0.0,0.0,3.649202823638916,3.649226903915405,8.885651823220542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.0478515625,0.0,1532.698974609375,1895.4371337890625,0.0,3975.26171875,0.9051461815834044,1.0,0.0,3.0,1.0,0.0
12148320,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8992577195167542,0.4231340587139129,0.382184624671936,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.6089895963668823,0.5515311360359192,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9454256296157836,0.485262781381607,0.3395638763904571,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8324728012084961,0.33420330286026,0.3186281025409698,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7298808097839355,0.2219958305358886,1.0105650424957275,284.9246826171875,284.95001220703125,300.10406494140625,288.17974853515625,298.1455078125,297.2513122558594,284.9252014160156,1.0,0.5839878916740417,0.4195859730243683,0.4195859730243683,1.0,1.0,-3.125705480575561,0.9809149503707886,2.1447906494140625,0.2514950633049011,0.8988054990768433,0.8988054990768433,0.0,150.05575561523438,121.0,42518.328125,0.0,2538.853759765625,1.0,280.6420288085937,283.4246520996094,291.12451171875,293.79766845703125,293.1499938964844,293.1499938964844,280.95001220703125,36055.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962547481060028,1.0,0.0,0.0,3.649202823638916,3.649226903915405,8.885651823220542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.0478515625,0.0,1532.698974609375,1895.4371337890625,0.0,3975.26171875,0.9051461815834044,1.0,0.0,3.0,1.0,0.0
12148380,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9169558882713318,0.4237099587917328,0.3821766972541809,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9990000128746032,0.6165788769721985,0.522612452507019,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9666942358016968,0.4900791645050049,0.3425010442733764,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8473618626594543,0.3355552852153778,0.3193890154361725,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.742451548576355,0.2227784693241119,1.0117932558059692,285.098876953125,284.95001220703125,300.0871276855469,288.2513427734375,298.1558532714844,297.2780456542969,285.0992736816406,1.0,0.5744338035583496,0.418933093547821,0.418933093547821,1.0,1.0,-3.0962576866149902,0.9685100317001344,2.1277475357055664,0.2458821386098861,0.9022793769836426,0.9022793769836426,0.0,140.45318603515625,139.0,41323.65625,0.0,2432.243896484375,1.0,280.9416198730469,283.64306640625,291.1742553710937,293.7562866210937,293.1499938964844,293.1499938964844,280.6499938964844,35869.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436378479003906,1.0,0.0,0.0,3.65352201461792,3.65354585647583,8.906698099053756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.3330078125,0.0,1536.1121826171875,1895.4371337890625,0.0,3805.47021484375,0.9059897661209106,1.0,0.0,3.0,1.0,0.0
12148440,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9169558882713318,0.4237099587917328,0.3821766972541809,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9990000128746032,0.6165788769721985,0.522612452507019,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9666942358016968,0.4900791645050049,0.3425010442733764,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8473618626594543,0.3355552852153778,0.3193890154361725,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.742451548576355,0.2227784693241119,1.0117932558059692,285.098876953125,284.95001220703125,300.0871276855469,288.2513427734375,298.1558532714844,297.2780456542969,285.0992736816406,1.0,0.5744338035583496,0.418933093547821,0.418933093547821,1.0,1.0,-3.0962576866149902,0.9685100317001344,2.1277475357055664,0.2458821386098861,0.9022793769836426,0.9022793769836426,0.0,140.45318603515625,139.0,41323.65625,0.0,2432.243896484375,1.0,280.9416198730469,283.64306640625,291.1742553710937,293.7562866210937,293.1499938964844,293.1499938964844,280.6499938964844,35869.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436378479003906,1.0,0.0,0.0,3.65352201461792,3.65354585647583,8.906698099053756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.3330078125,0.0,1536.1121826171875,1895.4371337890625,0.0,3805.47021484375,0.9059897661209106,1.0,0.0,3.0,1.0,0.0
12148500,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9210519194602966,0.4235365986824035,0.3822717666625976,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.6208998560905457,0.5167346000671387,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9717279076576232,0.4921114146709442,0.3440678417682647,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.850943922996521,0.3360742032527923,0.3199681341648102,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7454773187637329,0.2231170982122421,1.0134128332138062,284.9641418457031,284.95001220703125,300.0785827636719,288.2865905761719,298.1630554199219,297.2936706542969,284.95672607421875,1.0,0.5737015008926392,0.4186066687107086,0.4186066687107086,1.0,1.0,-3.0937957763671875,0.966809332370758,2.126986503601074,0.244269460439682,0.9010801315307616,0.9010801315307616,0.0,138.68418884277344,139.0,42111.48828125,0.0,2418.30859375,1.0,280.6986999511719,283.4703369140625,291.29351806640625,294.01385498046875,293.1499938964844,293.1499938964844,280.6499938964844,35938.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486758708953856,1.0,0.0,0.0,3.654854536056519,3.654878616333008,8.913196438697923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.88037109375,0.0,1538.112060546875,1895.4371337890625,0.0,3851.025634765625,0.9062805771827698,1.0,0.0,3.0,1.0,0.0
12148560,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9198169112205504,0.4228496253490448,0.3818376362323761,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.6239438056945801,0.5179404020309448,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9721037745475768,0.4936965703964233,0.3452875316143036,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8505764603614807,0.3362710475921631,0.3202857971191406,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7451590895652771,0.2232369631528854,1.01440691947937,284.9209899902344,284.95001220703125,300.07000732421875,288.3214111328125,298.1659240722656,297.3016662597656,284.9203796386719,1.0,0.574735164642334,0.4185776710510254,0.4185776710510254,1.0,1.0,-3.0977563858032227,0.9681397080421448,2.1296167373657227,0.2445164918899536,0.9004121422767639,0.9004121422767639,0.0,139.18136596679688,157.0,42260.3984375,0.0,2428.3857421875,1.0,280.6574401855469,283.42364501953125,291.33966064453125,294.03857421875,293.1499938964844,293.1499938964844,280.3500061035156,36004.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514658451080322,1.0,0.0,0.0,3.65409255027771,3.65411639213562,8.909480015972804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.7578125,0.0,1537.758544921875,1895.4371337890625,0.0,3876.15771484375,0.9061868786811828,1.0,0.0,3.0,1.0,0.0
12148620,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.907903790473938,0.4207800328731537,0.3803462982177734,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9990000128746032,0.6257731318473816,0.534065306186676,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9641738533973694,0.4962214827537536,0.3473027944564819,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8424293398857117,0.3360771536827087,0.3204574286937713,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.7381502985954285,0.2230003029108047,1.014903903007507,284.7484741210937,284.95001220703125,300.0526733398437,288.38922119140625,298.15594482421875,297.2939758300781,284.7484436035156,1.0,0.5809950232505798,0.4185197055339813,0.4185197055339813,1.0,1.0,-3.118562936782837,0.975580096244812,2.142982721328736,0.2468723207712173,0.8962374329566956,0.8962374329566956,0.0,144.61534118652344,160.0,43416.08984375,0.0,2496.692138671875,1.0,280.35809326171875,283.20458984375,291.4306640625,294.21746826171875,293.1499938964844,293.1499938964844,280.6499938964844,36202.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631229639053344,1.0,0.0,0.0,3.647087335586548,3.647111177444458,8.875352364157152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.7490234375,0.0,1531.4466552734375,1895.4371337890625,0.0,3980.375,0.9047520160675048,1.0,0.0,3.0,1.0,0.0
12148680,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.907903790473938,0.4207800328731537,0.3803462982177734,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9990000128746032,0.6257731318473816,0.534065306186676,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9641738533973694,0.4962214827537536,0.3473027944564819,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8424293398857117,0.3360771536827087,0.3204574286937713,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.7381502985954285,0.2230003029108047,1.014903903007507,284.7484741210937,284.95001220703125,300.0526733398437,288.38922119140625,298.15594482421875,297.2939758300781,284.7484436035156,1.0,0.5809950232505798,0.4185197055339813,0.4185197055339813,1.0,1.0,-3.118562936782837,0.975580096244812,2.142982721328736,0.2468723207712173,0.8962374329566956,0.8962374329566956,0.0,144.61534118652344,160.0,43416.08984375,0.0,2496.692138671875,1.0,280.35809326171875,283.20458984375,291.4306640625,294.21746826171875,293.1499938964844,293.1499938964844,280.6499938964844,36202.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631229639053344,1.0,0.0,0.0,3.647087335586548,3.647111177444458,8.875352364157152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.7490234375,0.0,1531.4466552734375,1895.4371337890625,0.0,3980.375,0.9047520160675048,1.0,0.0,3.0,1.0,0.0
12148740,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.899370014667511,0.4203124642372131,0.3795568943023681,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.6253634095191956,0.5475399494171143,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9582499265670776,0.5001657605171204,0.3497854173183441,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8361459970474243,0.3366197347640991,0.320817232131958,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7325944900512695,0.2231584191322326,1.0154075622558594,284.95025634765625,284.95001220703125,300.0351867675781,288.4539794921875,298.1458435058594,297.2860107421875,284.9525756835937,1.0,0.5860865116119385,0.4184617698192596,0.4184617698192596,1.0,1.0,-3.137847185134888,0.9824368953704834,2.1554102897644043,0.2493082284927368,0.8978549838066101,0.8978549838066101,0.0,149.3669891357422,163.0,42748.03515625,0.0,2559.2216796875,1.0,280.6419982910156,283.4412841796875,291.4132385253906,294.0929260253906,293.1499938964844,293.1499938964844,280.95001220703125,36050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507129788398744,1.0,0.0,0.0,3.6442904472351074,3.6443142890930176,8.861744618116063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.875,0.0,1527.202392578125,1895.4371337890625,0.0,3869.383056640625,0.9040517210960388,1.0,0.0,3.0,1.0,0.0
12148800,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.899370014667511,0.4203124642372131,0.3795568943023681,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.6253634095191956,0.5475399494171143,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9582499265670776,0.5001657605171204,0.3497854173183441,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8361459970474243,0.3366197347640991,0.320817232131958,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7325944900512695,0.2231584191322326,1.0154075622558594,284.95025634765625,284.95001220703125,300.0351867675781,288.4539794921875,298.1458435058594,297.2860107421875,284.9525756835937,1.0,0.5860865116119385,0.4184617698192596,0.4184617698192596,1.0,1.0,-3.137847185134888,0.9824368953704834,2.1554102897644043,0.2493082284927368,0.8978549838066101,0.8978549838066101,0.0,149.3669891357422,163.0,42748.03515625,0.0,2559.2216796875,1.0,280.6419982910156,283.4412841796875,291.4132385253906,294.0929260253906,293.1499938964844,293.1499938964844,280.95001220703125,36050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507129788398744,1.0,0.0,0.0,3.6442904472351074,3.6443142890930176,8.861744618116063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.875,0.0,1527.202392578125,1895.4371337890625,0.0,3869.383056640625,0.9040517210960388,1.0,0.0,3.0,1.0,0.0
12148860,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.8962492942810059,0.4208283126354217,0.379846841096878,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9990000128746032,0.6255872845649719,0.5535287261009216,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.9566431045532228,0.5034592151641846,0.3519412875175476,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8339217901229858,0.3375377357006073,0.3215720653533935,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.7305931448936462,0.2236835062503814,1.017442226409912,285.1338195800781,284.95001220703125,300.0238952636719,288.4935302734375,298.1435852050781,297.2889099121094,285.1395874023437,1.0,0.589219868183136,0.417822778224945,0.417822778224945,1.0,1.0,-3.151341438293457,0.9857572317123412,2.1655843257904053,0.2494395077228546,0.9011040329933168,0.9011040329933168,0.0,151.72540283203125,163.0,42035.57421875,0.0,2598.221435546875,1.0,280.9189453125,283.6608581542969,291.419677734375,294.00958251953125,293.1499938964844,293.1499938964844,280.95001220703125,35876.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93934428691864,1.0,0.0,0.0,3.6473891735076895,3.6474130153656006,8.876821198100515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.06005859375,0.0,1529.3404541015625,1895.4371337890625,0.0,3766.480712890625,0.9046513438224792,1.0,0.0,3.0,1.0,0.0
12148920,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8950621485710144,0.4212294220924377,0.3802357614040375,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.9990000128746032,0.6258872151374817,0.5562372207641602,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.956315279006958,0.505428671836853,0.3533235490322113,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.8331387042999268,0.3381716907024383,0.3221730291843414,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.7298912405967712,0.224083125591278,1.019235610961914,285.1679382324219,284.95001220703125,300.0174865722656,288.5150146484375,298.1434326171875,297.2922058105469,285.17022705078125,1.0,0.5909795165061951,0.4174633324146271,0.4174633324146271,1.0,1.0,-3.159606456756592,0.987817108631134,2.1717891693115234,0.2495558410882949,0.9025368094444276,0.9025368094444276,0.0,152.89544677734375,166.0,42093.640625,0.0,2620.779541015625,1.0,280.9415588378906,283.69317626953125,291.4634094238281,294.0853881835937,293.1499938964844,293.1499938964844,280.6499938964844,35808.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936972439289093,1.0,0.0,0.0,3.6507010459899902,3.65072512626648,8.892949949768081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.94775390625,0.0,1532.5128173828125,1895.4371337890625,0.0,3744.88037109375,0.9053248167037964,1.0,0.0,3.0,1.0,0.0
12148980,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8902967572212219,0.4206345677375793,0.3803071975708008,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6251127123832703,0.5650606751441956,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9539701342582704,0.5093793272972107,0.356482982635498,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8300249576568604,0.3390108942985534,0.3233679533004761,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7271718978881836,0.2245821058750152,1.022944092750549,285.013916015625,284.95001220703125,299.9996337890625,288.5715026855469,298.1312255859375,297.28466796875,285.0134582519531,1.0,0.5956704020500183,0.4164649248123169,0.4164649248123169,1.0,1.0,-3.180004835128784,0.9925757646560668,2.187429189682007,0.2496224194765091,0.9021045565605164,0.9021045565605164,0.0,156.4554901123047,169.0,43264.66015625,0.0,2680.558837890625,1.0,280.657958984375,283.4889221191406,291.615966796875,294.3809509277344,293.1499938964844,293.1499938964844,280.3500061035156,35897.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503433108329772,1.0,0.0,0.0,3.6552271842956543,3.655251264572144,8.915014291233092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.11328125,0.0,1538.2213134765625,1895.4371337890625,0.0,3866.054443359375,0.9063705205917358,1.0,0.0,3.0,1.0,0.0
12149040,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8902967572212219,0.4206345677375793,0.3803071975708008,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6251127123832703,0.5650606751441956,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9539701342582704,0.5093793272972107,0.356482982635498,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8300249576568604,0.3390108942985534,0.3233679533004761,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7271718978881836,0.2245821058750152,1.022944092750549,285.013916015625,284.95001220703125,299.9996337890625,288.5715026855469,298.1312255859375,297.28466796875,285.0134582519531,1.0,0.5956704020500183,0.4164649248123169,0.4164649248123169,1.0,1.0,-3.180004835128784,0.9925757646560668,2.187429189682007,0.2496224194765091,0.9021045565605164,0.9021045565605164,0.0,156.4554901123047,169.0,43264.66015625,0.0,2680.558837890625,1.0,280.657958984375,283.4889221191406,291.615966796875,294.3809509277344,293.1499938964844,293.1499938964844,280.3500061035156,35897.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503433108329772,1.0,0.0,0.0,3.6552271842956543,3.655251264572144,8.915014291233092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.11328125,0.0,1538.2213134765625,1895.4371337890625,0.0,3866.054443359375,0.9063705205917358,1.0,0.0,3.0,1.0,0.0
12149100,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8870418071746826,0.4197726547718048,0.3797785937786102,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.6238158941268921,0.570339024066925,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9519022703170776,0.5108392834663391,0.3576706647872925,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8278036117553711,0.3390295803546905,0.3235848546028137,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7252034544944763,0.2245252132415771,1.023486614227295,284.8804626464844,284.95001220703125,299.9906311035156,288.59783935546875,298.1211853027344,297.2753295898437,284.8741149902344,1.0,0.597830057144165,0.415965735912323,0.415965735912323,1.0,1.0,-3.188060998916626,0.994167149066925,2.1938939094543457,0.2493599653244018,0.9003439545631409,0.9003439545631409,0.0,158.4208526611328,169.0,44270.0,0.0,2707.40673828125,1.0,280.40118408203125,283.3128356933594,291.6791687011719,294.569580078125,293.1499938964844,293.1499938964844,280.3500061035156,35996.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604554176330566,1.0,0.0,0.0,3.6551458835601807,3.65516996383667,8.914618092603632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.20068359375,0.0,1538.87548828125,1895.4371337890625,0.0,3956.64453125,0.906381905078888,1.0,0.0,3.0,1.0,0.0
12149160,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8833146691322327,0.4186978638172149,0.3789224028587341,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9990000128746032,0.6218957901000977,0.5761051774024963,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9493145942687988,0.5120972990989685,0.3586207330226898,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8251892924308777,0.338849276304245,0.3235451877117157,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7228544354438782,0.2243067026138305,1.0230945348739624,284.8441772460937,284.95001220703125,299.9815673828125,288.622802734375,298.10986328125,297.2641906738281,284.84381103515625,1.0,0.5998386144638062,0.4154631793498993,0.4154631793498993,1.0,1.0,-3.1945912837982178,0.9951927661895752,2.1993985176086426,0.248881533741951,0.8992318511009216,0.8992318511009216,0.0,160.48329162597656,172.0,44493.3515625,0.0,2731.822021484375,1.0,280.3581237792969,283.2708740234375,291.6820678710937,294.543701171875,293.1499938964844,293.1499938964844,280.6499938964844,36073.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655628800392152,1.0,0.0,0.0,3.652997732162476,3.653021812438965,8.904142987375963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.08447265625,0.0,1537.06005859375,1895.4371337890625,0.0,4002.01611328125,0.9059873223304749,1.0,0.0,3.0,1.0,0.0
12149220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.877737283706665,0.4182499349117279,0.3781423270702362,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6189672350883484,0.5851449370384216,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9459942579269408,0.5161988735198975,0.3611891865730285,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8212025165557861,0.339383065700531,0.3238700330257416,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7191649675369263,0.2244542837142944,1.0233606100082395,285.0313415527344,284.95001220703125,299.9633483886719,288.6681213378906,298.1003723144531,297.26092529296875,285.0331726074219,1.0,0.6036619544029236,0.4144581258296966,0.4144581258296966,1.0,1.0,-3.2083213329315186,0.9974698424339294,2.2108514308929443,0.2478978037834167,0.901816427707672,0.901816427707672,0.0,164.08511352539062,175.0,43648.71484375,0.0,2779.44384765625,1.0,280.6420593261719,283.49285888671875,291.63690185546875,294.3837280273437,293.1499938964844,293.1499938964844,280.3500061035156,35928.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551224708557128,1.0,0.0,0.0,3.6548125743865967,3.654836654663086,8.912991802390025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.30810546875,0.0,1537.9952392578125,1895.4371337890625,0.0,3908.98974609375,0.906319797039032,1.0,0.0,3.0,1.0,0.0
12149280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.877737283706665,0.4182499349117279,0.3781423270702362,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6189672350883484,0.5851449370384216,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9459942579269408,0.5161988735198975,0.3611891865730285,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8212025165557861,0.339383065700531,0.3238700330257416,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7191649675369263,0.2244542837142944,1.0233606100082395,285.0313415527344,284.95001220703125,299.9633483886719,288.6681213378906,298.1003723144531,297.26092529296875,285.0331726074219,1.0,0.6036619544029236,0.4144581258296966,0.4144581258296966,1.0,1.0,-3.2083213329315186,0.9974698424339294,2.2108514308929443,0.2478978037834167,0.901816427707672,0.901816427707672,0.0,164.08511352539062,175.0,43648.71484375,0.0,2779.44384765625,1.0,280.6420593261719,283.49285888671875,291.63690185546875,294.3837280273437,293.1499938964844,293.1499938964844,280.3500061035156,35928.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551224708557128,1.0,0.0,0.0,3.6548125743865967,3.654836654663086,8.912991802390025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.30810546875,0.0,1537.9952392578125,1895.4371337890625,0.0,3908.98974609375,0.906319797039032,1.0,0.0,3.0,1.0,0.0
12149340,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8703705072402954,0.4170764982700348,0.3776398301124573,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9937957525253296,0.6161619424819946,0.5845739841461182,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9403029084205629,0.5196550488471985,0.363978624343872,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8155980706214905,0.3396166861057281,0.324485719203949,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.71401447057724,0.2244093567132949,1.0247421264648438,284.8778076171875,284.95001220703125,299.9449157714844,288.706787109375,298.0894470214844,297.25640869140625,284.8768920898437,1.0,0.6067920923233032,0.413453072309494,0.413453072309494,1.0,1.0,-3.2128045558929443,0.9963874220848083,2.2164173126220703,0.2459574490785598,0.8995927572250366,0.8995927572250366,0.0,168.7383270263672,178.0,44839.3671875,0.0,2814.13623046875,1.0,280.35791015625,283.2936096191406,291.7443542480469,294.6186218261719,293.1499938964844,293.1499938964844,280.6499938964844,36055.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662454724311828,1.0,0.0,0.0,3.653480291366577,3.6535043716430655,8.906494599614234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.97607421875,0.0,1537.4622802734375,1895.4371337890625,0.0,4008.05908203125,0.9060846567153932,1.0,0.0,3.0,1.0,0.0
12149400,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8703705072402954,0.4170764982700348,0.3776398301124573,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9937957525253296,0.6161619424819946,0.5845739841461182,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9403029084205629,0.5196550488471985,0.363978624343872,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8155980706214905,0.3396166861057281,0.324485719203949,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.71401447057724,0.2244093567132949,1.0247421264648438,284.8778076171875,284.95001220703125,299.9449157714844,288.706787109375,298.0894470214844,297.25640869140625,284.8768920898437,1.0,0.6067920923233032,0.413453072309494,0.413453072309494,1.0,1.0,-3.2128045558929443,0.9963874220848083,2.2164173126220703,0.2459574490785598,0.8995927572250366,0.8995927572250366,0.0,168.7383270263672,178.0,44839.3671875,0.0,2814.13623046875,1.0,280.35791015625,283.2936096191406,291.7443542480469,294.6186218261719,293.1499938964844,293.1499938964844,280.6499938964844,36055.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662454724311828,1.0,0.0,0.0,3.653480291366577,3.6535043716430655,8.906494599614234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.97607421875,0.0,1537.4622802734375,1895.4371337890625,0.0,4008.05908203125,0.9060846567153932,1.0,0.0,3.0,1.0,0.0
12149460,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8644340634346008,0.4167503118515014,0.3771027624607086,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.988265097141266,0.6153280138969421,0.5833157300949097,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9361913204193116,0.5239553451538086,0.3667744100093841,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8110266327857971,0.3402712047100067,0.3250110149383545,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7096457481384277,0.2246208041906356,1.0255866050720217,285.05096435546875,284.95001220703125,299.9263000488281,288.738037109375,298.0849304199219,297.2606506347656,285.052490234375,1.0,0.6093276739120483,0.4126231670379638,0.4126231670379638,1.0,1.0,-3.215643882751465,0.9951821565628052,2.22046160697937,0.2439028918743133,0.9023433923721312,0.9023433923721312,0.0,172.5923309326172,181.0,43846.125,0.0,2841.155517578125,1.0,280.6420288085937,283.50506591796875,291.7055358886719,294.4678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35909.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560816884040833,1.0,0.0,0.0,3.656052350997925,3.656076431274414,8.919040510591003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.20166015625,0.0,1539.2374267578125,1895.4371337890625,0.0,3917.581787109375,0.9065836668014526,1.0,0.0,3.0,1.0,0.0
