time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149520,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8644340634346008,0.4167503118515014,0.3771027624607086,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.988265097141266,0.6153280138969421,0.5833157300949097,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9361913204193116,0.5239553451538086,0.3667744100093841,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8110266327857971,0.3402712047100067,0.3250110149383545,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7096457481384277,0.2246208041906356,1.0255866050720217,285.05096435546875,284.95001220703125,299.9263000488281,288.738037109375,298.0849304199219,297.2606506347656,285.052490234375,1.0,0.6093276739120483,0.4126231670379638,0.4126231670379638,1.0,1.0,-3.215643882751465,0.9951821565628052,2.22046160697937,0.2439028918743133,0.9023433923721312,0.9023433923721312,0.0,172.5923309326172,181.0,43846.125,0.0,2841.155517578125,1.0,280.6420288085937,283.50506591796875,291.7055358886719,294.4678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35909.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560816884040833,1.0,0.0,0.0,3.656052350997925,3.656076431274414,8.919040510591003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.20166015625,0.0,1539.2374267578125,1895.4371337890625,0.0,3917.581787109375,0.9065836668014526,1.0,0.0,3.0,1.0,0.0
12149580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8594495058059692,0.4155847728252411,0.3765662610530853,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9835476875305176,0.6141828894615173,0.5827006101608276,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9331486821174622,0.5274926424026489,0.3695921301841736,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8072197437286377,0.3405328392982483,0.3256177306175232,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.705993115901947,0.2246186435222625,1.026933193206787,284.89215087890625,284.95001220703125,299.9075012207031,288.76123046875,298.0758361816406,297.25836181640625,284.89117431640625,1.0,0.6118000149726868,0.4117932915687561,0.4117932915687561,1.0,1.0,-3.220005989074707,0.9945123195648192,2.225493669509888,0.2422916889190673,0.9002694487571716,0.9002694487571716,0.0,176.05625915527344,184.0,45002.04296875,0.0,2869.224853515625,1.0,280.3576354980469,283.3025207519531,291.8002014160156,294.6895751953125,293.1499938964844,293.1499938964844,280.04998779296875,36036.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675391912460328,1.0,0.0,0.0,3.655410528182984,3.6554346084594727,8.915908438211773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.69189453125,0.0,1539.4732666015625,1895.4371337890625,0.0,4019.4990234375,0.9065020680427552,1.0,0.0,3.0,1.0,0.0
12149640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8594495058059692,0.4155847728252411,0.3765662610530853,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9835476875305176,0.6141828894615173,0.5827006101608276,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9331486821174622,0.5274926424026489,0.3695921301841736,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8072197437286377,0.3405328392982483,0.3256177306175232,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.705993115901947,0.2246186435222625,1.026933193206787,284.89215087890625,284.95001220703125,299.9075012207031,288.76123046875,298.0758361816406,297.25836181640625,284.89117431640625,1.0,0.6118000149726868,0.4117932915687561,0.4117932915687561,1.0,1.0,-3.220005989074707,0.9945123195648192,2.225493669509888,0.2422916889190673,0.9002694487571716,0.9002694487571716,0.0,176.05625915527344,184.0,45002.04296875,0.0,2869.224853515625,1.0,280.3576354980469,283.3025207519531,291.8002014160156,294.6895751953125,293.1499938964844,293.1499938964844,280.04998779296875,36036.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675391912460328,1.0,0.0,0.0,3.655410528182984,3.6554346084594727,8.915908438211773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.69189453125,0.0,1539.4732666015625,1895.4371337890625,0.0,4019.4990234375,0.9065020680427552,1.0,0.0,3.0,1.0,0.0
12149700,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8561554551124573,0.4145407974720001,0.3758711814880371,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.9803715348243712,0.613147497177124,0.5819873809814453,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9306541085243224,0.528826892375946,0.3706944584846496,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.8045267462730408,0.3403341174125671,0.3256309032440185,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.703467845916748,0.2243664413690567,1.0266209840774536,284.7564697265625,284.95001220703125,299.8980407714844,288.7695617675781,298.06854248046875,297.25341796875,284.74932861328125,1.0,0.6128173470497131,0.4113783240318298,0.4113783240318298,1.0,1.0,-3.219282627105713,0.9931371808052064,2.226145505905152,0.2411131262779235,0.8976627588272095,0.8976627588272095,0.0,178.0809783935547,184.0,45981.0625,0.0,2878.848876953125,1.0,280.1011962890625,283.1280212402344,291.8432312011719,294.8544311523437,293.1499938964844,293.1499938964844,280.04998779296875,36151.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767442345619202,1.0,0.0,0.0,3.652323961257935,3.6523478031158447,8.900857437765808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.77294921875,0.0,1536.8914794921875,1895.4371337890625,0.0,4100.35888671875,0.9058539867401124,1.0,0.0,3.0,1.0,0.0
12149760,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8523783683776855,0.4132956266403198,0.3748866319656372,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.9766014814376832,0.6118673086166382,0.5809446573257446,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106628417969,0.9275481104850768,0.5299670100212097,0.371580570936203,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.8013345003128052,0.3399529755115509,0.3254211544990539,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7004714012145996,0.2239583283662796,1.0254894495010376,284.710693359375,284.95001220703125,299.8885192871094,288.7756042480469,298.06011962890625,297.24676513671875,284.70953369140625,1.0,0.6136380434036255,0.4110327959060669,0.4110327959060669,1.0,1.0,-3.2163007259368896,0.9911304712295532,2.225170135498047,0.239820122718811,0.8955699801445007,0.8955699801445007,0.0,180.2811737060547,187.0,46071.26171875,0.0,2884.728271484375,1.0,280.0578308105469,283.0798645019531,291.8288269042969,294.8041687011719,293.1499938964844,293.1499938964844,280.3500061035156,36248.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812848567962646,1.0,0.0,0.0,3.646822690963745,3.6468465328216553,8.874064292285766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.84619140625,0.0,1531.49169921875,1895.4371337890625,0.0,4139.88232421875,0.904721975326538,1.0,0.0,3.0,1.0,0.0
12149820,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8474534749984741,0.4124688804149627,0.3737872540950775,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9713327288627625,0.6109617948532104,0.5797022581100464,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9244666695594788,0.5338684916496277,0.3740095198154449,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7971819639205933,0.3401039242744446,0.3253908455371856,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6964239478111267,0.2237565070390701,1.0241836309432983,284.8790283203125,284.95001220703125,299.8693542480469,288.7804870605469,298.0535888671875,297.2480163574219,284.8804016113281,1.0,0.6152535676956177,0.4103417694568634,0.4103417694568634,1.0,1.0,-3.214785575866699,0.9887449741363524,2.2260406017303467,0.2375728785991668,0.8959916830062866,0.8959916830062866,0.0,183.4884185791016,190.0,44965.38671875,0.0,2899.194580078125,1.0,280.3419494628906,283.29034423828125,291.7475280761719,294.5914306640625,293.1499938964844,293.1499938964844,280.6499938964844,36134.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706081748008728,1.0,0.0,0.0,3.641026735305786,3.641050577163696,8.845879619912012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.99658203125,0.0,1524.2147216796875,1895.4371337890625,0.0,4046.563720703125,0.9033758640289308,1.0,0.0,3.0,1.0,0.0
12149880,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8474534749984741,0.4124688804149627,0.3737872540950775,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9713327288627625,0.6109617948532104,0.5797022581100464,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9244666695594788,0.5338684916496277,0.3740095198154449,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7971819639205933,0.3401039242744446,0.3253908455371856,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6964239478111267,0.2237565070390701,1.0241836309432983,284.8790283203125,284.95001220703125,299.8693542480469,288.7804870605469,298.0535888671875,297.2480163574219,284.8804016113281,1.0,0.6152535676956177,0.4103417694568634,0.4103417694568634,1.0,1.0,-3.214785575866699,0.9887449741363524,2.2260406017303467,0.2375728785991668,0.8959916830062866,0.8959916830062866,0.0,183.4884185791016,190.0,44965.38671875,0.0,2899.194580078125,1.0,280.3419494628906,283.29034423828125,291.7475280761719,294.5914306640625,293.1499938964844,293.1499938964844,280.6499938964844,36134.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706081748008728,1.0,0.0,0.0,3.641026735305786,3.641050577163696,8.845879619912012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.99658203125,0.0,1524.2147216796875,1895.4371337890625,0.0,4046.563720703125,0.9033758640289308,1.0,0.0,3.0,1.0,0.0
12149940,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8458306193351746,0.4129672348499298,0.3740628659725189,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9694174528121948,0.6116169691085815,0.5800773501396179,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9253867864608764,0.5391132235527039,0.3774999380111694,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7961302399635315,0.3412556946277618,0.3263319432735443,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.6952927112579346,0.2243756800889969,1.026400804519653,285.0692749023437,284.95001220703125,299.8500061035156,288.7751159667969,298.0556945800781,297.2612609863281,285.07086181640625,1.0,0.6174704432487488,0.4096507132053375,0.4096507132053375,1.0,1.0,-3.2235541343688965,0.9900155067443848,2.233538627624512,0.2366513460874557,0.899151623249054,0.899151623249054,0.0,185.38055419921875,193.0,43938.875,0.0,2927.950439453125,1.0,280.6418151855469,283.52117919921875,291.72705078125,294.4896850585937,293.1499938964844,293.1499938964844,280.95001220703125,35929.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957700252532959,1.0,0.0,0.0,3.6430180072784415,3.643041849136353,8.855557780407253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.01806640625,0.0,1524.8857421875,1895.4371337890625,0.0,3932.059326171875,0.903687298297882,1.0,0.0,3.0,1.0,0.0
12150000,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8458306193351746,0.4129672348499298,0.3740628659725189,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9694174528121948,0.6116169691085815,0.5800773501396179,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9253867864608764,0.5391132235527039,0.3774999380111694,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7961302399635315,0.3412556946277618,0.3263319432735443,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.6952927112579346,0.2243756800889969,1.026400804519653,285.0692749023437,284.95001220703125,299.8500061035156,288.7751159667969,298.0556945800781,297.2612609863281,285.07086181640625,1.0,0.6174704432487488,0.4096507132053375,0.4096507132053375,1.0,1.0,-3.2235541343688965,0.9900155067443848,2.233538627624512,0.2366513460874557,0.899151623249054,0.899151623249054,0.0,185.38055419921875,193.0,43938.875,0.0,2927.950439453125,1.0,280.6418151855469,283.52117919921875,291.72705078125,294.4896850585937,293.1499938964844,293.1499938964844,280.95001220703125,35929.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957700252532959,1.0,0.0,0.0,3.6430180072784415,3.643041849136353,8.855557780407253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.01806640625,0.0,1524.8857421875,1895.4371337890625,0.0,3932.059326171875,0.903687298297882,1.0,0.0,3.0,1.0,0.0
12150060,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.8453218936920166,0.4137379825115204,0.3746348619461059,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.9687662720680236,0.6126229763031006,0.5808687806129456,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.926849901676178,0.5433484315872192,0.3803300857543945,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.7960717082023621,0.3424661457538605,0.3273780643939972,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.6952180862426758,0.2251728475093841,1.0296010971069336,285.2442932128906,284.95001220703125,299.8359680175781,288.76715087890625,298.0597839355469,297.27423095703125,285.247802734375,1.0,0.6194774508476257,0.409175306558609,0.409175306558609,1.0,1.0,-3.233698844909668,0.992340326309204,2.241358518600464,0.236532524228096,0.9035357236862184,0.9035357236862184,0.0,186.6073455810547,193.0,43034.8828125,0.0,2956.076416015625,1.0,280.9269104003906,283.7348937988281,291.70556640625,294.38531494140625,293.1499938964844,293.1499938964844,280.95001220703125,35734.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475189447402954,1.0,0.0,0.0,3.6502139568328857,3.650238037109375,8.890576737030642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.48388671875,0.0,1531.4173583984375,1895.4371337890625,0.0,3840.58349609375,0.9051785469055176,1.0,0.0,3.0,1.0,0.0
12150120,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.8452789187431335,0.4140582382678985,0.3749565780162811,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.9686796069145204,0.6130579710006714,0.5813019871711731,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.9276063442230223,0.5450261831283569,0.3815151453018188,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.7962048649787903,0.3429786264896393,0.3278712332248688,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.6953522562980652,0.2255312949419021,1.031209111213684,285.2638854980469,284.95001220703125,299.8305053710937,288.76397705078125,298.0614929199219,297.2794494628906,285.2665710449219,1.0,0.620357871055603,0.4089904427528381,0.4089904427528381,1.0,1.0,-3.238558292388916,0.9935664534568788,2.2449917793273926,0.2366138696670532,0.9049412608146667,0.9049412608146667,0.0,187.0587158203125,196.0,43181.87109375,0.0,2968.84912109375,1.0,280.94171142578125,283.75408935546875,291.7220153808594,294.4258117675781,293.1499938964844,293.1499938964844,280.6499938964844,35684.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465655088424684,1.0,0.0,0.0,3.654101848602295,3.654125928878784,8.909526059142081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.1064453125,0.0,1535.370361328125,1895.4371337890625,0.0,3831.969482421875,0.9060002565383912,1.0,0.0,3.0,1.0,0.0
12150180,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.8425432443618774,0.4134951829910278,0.3750620782375335,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.9655699133872986,0.612849235534668,0.5817761421203613,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.9270787835121156,0.5493680238723755,0.3849748373031616,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7943370342254639,0.3437883257865906,0.3290683627128601,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6937623023986816,0.2261118292808532,1.0353970527648926,285.1014099121094,284.95001220703125,299.8109436035156,288.7520751953125,298.0559387207031,297.2816162109375,285.1003112792969,1.0,0.6233930587768555,0.4083301723003387,0.4083301723003387,1.0,1.0,-3.2499070167541504,0.9957884550094604,2.2541186809539795,0.236352726817131,0.905625581741333,0.905625581741333,0.0,189.9901123046875,199.0,44228.09765625,0.0,3009.21337890625,1.0,280.6578674316406,283.5462951660156,291.8034973144531,294.64923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35771.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961287558078766,1.0,0.0,0.0,3.663295984268189,3.6633200645446777,8.954417012319027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.33056640625,0.0,1546.2965087890625,1895.4371337890625,0.0,3964.05517578125,0.9080889225006104,1.0,0.0,3.0,1.0,0.0
12150240,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.8425432443618774,0.4134951829910278,0.3750620782375335,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.9655699133872986,0.612849235534668,0.5817761421203613,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.9270787835121156,0.5493680238723755,0.3849748373031616,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7943370342254639,0.3437883257865906,0.3290683627128601,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6937623023986816,0.2261118292808532,1.0353970527648926,285.1014099121094,284.95001220703125,299.8109436035156,288.7520751953125,298.0559387207031,297.2816162109375,285.1003112792969,1.0,0.6233930587768555,0.4083301723003387,0.4083301723003387,1.0,1.0,-3.2499070167541504,0.9957884550094604,2.2541186809539795,0.236352726817131,0.905625581741333,0.905625581741333,0.0,189.9901123046875,199.0,44228.09765625,0.0,3009.21337890625,1.0,280.6578674316406,283.5462951660156,291.8034973144531,294.64923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35771.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961287558078766,1.0,0.0,0.0,3.663295984268189,3.6633200645446777,8.954417012319027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.33056640625,0.0,1546.2965087890625,1895.4371337890625,0.0,3964.05517578125,0.9080889225006104,1.0,0.0,3.0,1.0,0.0
12150300,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8399538993835449,0.4126343727111816,0.3745521605014801,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9625757932662964,0.6120520234107971,0.581338107585907,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9252811074256896,0.5509779453277588,0.3862875998020172,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7922108769416809,0.343750387430191,0.3292584419250488,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6918508410453796,0.2260520905256271,1.0360575914382937,284.9637451171875,284.95001220703125,299.8011169433594,288.745849609375,298.0492858886719,297.27734375,284.9566955566406,1.0,0.6246710419654846,0.4080000221729278,0.4080000221729278,1.0,1.0,-3.2513744831085205,0.9954050779342652,2.255969285964966,0.2356796413660049,0.9043809175491332,0.9043809175491332,0.0,192.0185089111328,199.0,45243.56640625,0.0,3023.6044921875,1.0,280.4010314941406,283.369140625,291.8326416015625,294.8036193847656,293.1499938964844,293.1499938964844,280.3500061035156,35870.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971860647201538,1.0,0.0,0.0,3.665544033050537,3.6655683517456055,8.965411097960896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.318359375,0.0,1549.56103515625,1895.4371337890625,0.0,4057.579345703125,0.908621907234192,1.0,0.0,3.0,1.0,0.0
12150360,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8367804884910583,0.4115332663059234,0.3737127482891083,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.958806812763214,0.6109296083450317,0.5804791450500488,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9227389097213744,0.5523507595062256,0.387346863746643,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7894821166992188,0.3434841632843017,0.3291773498058319,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6893479228019714,0.2257907837629318,1.0356820821762085,284.9161682128906,284.95001220703125,299.7912902832031,288.73944091796875,298.0408020019531,297.2708435058594,284.9148254394531,1.0,0.6257243752479553,0.4075564742088318,0.4075564742088318,1.0,1.0,-3.25006103515625,0.9937468767166138,2.2563140392303467,0.2343646585941314,0.9036405086517334,0.9036405086517334,0.0,194.29307556152344,202.0,45359.203125,0.0,3033.414306640625,1.0,280.3577575683594,283.3182678222656,291.8036499023437,294.7409362792969,293.1499938964844,293.1499938964844,280.04998779296875,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774009585380554,1.0,0.0,0.0,3.665607929229736,3.6656320095062256,8.965722599896253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.80859375,0.0,1550.2630615234375,1895.4371337890625,0.0,4106.09033203125,0.9087234139442444,1.0,0.0,3.0,1.0,0.0
12150420,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8302856683731079,0.4089608490467071,0.3717065155506134,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.9507369995117188,0.6081394553184509,0.5782269239425659,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.9174672961235046,0.5547065734863281,0.3892054259777069,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.7837333679199219,0.3425431847572326,0.3286097049713135,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.68393874168396,0.2248819321393966,1.033094882965088,284.7271423339844,284.95001220703125,299.77154541015625,288.7261962890625,298.02215576171875,297.2557373046875,284.7256774902344,1.0,0.6272974610328674,0.4066693782806396,0.4066693782806396,1.0,1.0,-3.2433865070343018,0.9889618754386902,2.254424571990967,0.2311556935310363,0.8991023302078247,0.8991023302078247,0.0,198.7909545898437,205.0,46372.19921875,0.0,3044.04248046875,1.0,280.0580139160156,283.0898132324219,291.7786865234375,294.78472900390625,293.1499938964844,293.1499938964844,280.3500061035156,36188.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904903769493104,1.0,0.0,0.0,3.6592960357666016,3.659320116043091,8.934872539612115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.71826171875,0.0,1544.945556640625,1895.4371337890625,0.0,4219.2216796875,0.9074651002883912,1.0,0.0,3.0,1.0,0.0
12150480,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8302856683731079,0.4089608490467071,0.3717065155506134,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.9507369995117188,0.6081394553184509,0.5782269239425659,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.9174672961235046,0.5547065734863281,0.3892054259777069,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.7837333679199219,0.3425431847572326,0.3286097049713135,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.68393874168396,0.2248819321393966,1.033094882965088,284.7271423339844,284.95001220703125,299.77154541015625,288.7261962890625,298.02215576171875,297.2557373046875,284.7256774902344,1.0,0.6272974610328674,0.4066693782806396,0.4066693782806396,1.0,1.0,-3.2433865070343018,0.9889618754386902,2.254424571990967,0.2311556935310363,0.8991023302078247,0.8991023302078247,0.0,198.7909545898437,205.0,46372.19921875,0.0,3044.04248046875,1.0,280.0580139160156,283.0898132324219,291.7786865234375,294.78472900390625,293.1499938964844,293.1499938964844,280.3500061035156,36188.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904903769493104,1.0,0.0,0.0,3.6592960357666016,3.659320116043091,8.934872539612115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.71826171875,0.0,1544.945556640625,1895.4371337890625,0.0,4219.2216796875,0.9074651002883912,1.0,0.0,3.0,1.0,0.0
12150540,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.826009213924408,0.4079997837543487,0.3704744875431061,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9450893402099608,0.6069030165672302,0.5766585469245911,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9150200486183168,0.5586992502212524,0.3916715085506439,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7799652218818665,0.3424649834632873,0.3283429741859436,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6802144050598145,0.2245144993066787,1.0309829711914062,284.8897705078125,284.95001220703125,299.7517395019531,288.7123718261719,298.0141906738281,297.2557067871094,284.8909912109375,1.0,0.6286613941192627,0.4057823121547699,0.4057823121547699,1.0,1.0,-3.24010968208313,0.9853947162628174,2.2547149658203125,0.2281208783388137,0.8996284008026123,0.8996284008026123,0.0,201.99435424804688,208.0,45219.12109375,0.0,3054.767333984375,1.0,280.3420715332031,283.2960510253906,291.6743469238281,294.53875732421875,293.1499938964844,293.1499938964844,280.6499938964844,36095.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786933064460754,1.0,0.0,0.0,3.654987096786499,3.655011177062988,8.913843316804559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.5498046875,0.0,1539.4422607421875,1895.4371337890625,0.0,4117.3544921875,0.9064680933952332,1.0,0.0,3.0,1.0,0.0
12150600,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.826009213924408,0.4079997837543487,0.3704744875431061,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9450893402099608,0.6069030165672302,0.5766585469245911,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9150200486183168,0.5586992502212524,0.3916715085506439,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7799652218818665,0.3424649834632873,0.3283429741859436,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6802144050598145,0.2245144993066787,1.0309829711914062,284.8897705078125,284.95001220703125,299.7517395019531,288.7123718261719,298.0141906738281,297.2557067871094,284.8909912109375,1.0,0.6286613941192627,0.4057823121547699,0.4057823121547699,1.0,1.0,-3.24010968208313,0.9853947162628174,2.2547149658203125,0.2281208783388137,0.8996284008026123,0.8996284008026123,0.0,201.99435424804688,208.0,45219.12109375,0.0,3054.767333984375,1.0,280.3420715332031,283.2960510253906,291.6743469238281,294.53875732421875,293.1499938964844,293.1499938964844,280.6499938964844,36095.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786933064460754,1.0,0.0,0.0,3.654987096786499,3.655011177062988,8.913843316804559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.5498046875,0.0,1539.4422607421875,1895.4371337890625,0.0,4117.3544921875,0.9064680933952332,1.0,0.0,3.0,1.0,0.0
12150660,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8246542811393738,0.4084046185016632,0.3706588745117187,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9430930018424988,0.6072779893875122,0.5767617225646973,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9161924719810486,0.5641118884086609,0.3952668011188507,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7790571451187134,0.3434555232524872,0.3291186392307281,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6792091131210327,0.2250231206417083,1.032648682594299,285.0766296386719,284.95001220703125,299.7318725585937,288.697998046875,298.01629638671875,297.2685241699219,285.078125,1.0,0.6306617856025696,0.4052750766277313,0.4052750766277313,1.0,1.0,-3.2477054595947266,0.9866628646850586,2.261042594909668,0.2274563461542129,0.9028642773628236,0.9028642773628236,0.0,203.8225860595703,211.0,44162.45703125,0.0,3081.24560546875,1.0,280.6419372558594,283.5243530273437,291.643798828125,294.4214172363281,293.1499938964844,293.1499938964844,280.3500061035156,35905.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645491242408752,1.0,0.0,0.0,3.657870769500733,3.6578948497772217,8.927914905143552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.82861328125,0.0,1541.2373046875,1895.4371337890625,0.0,3993.031982421875,0.906992256641388,1.0,0.0,3.0,1.0,0.0
12150720,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8246542811393738,0.4084046185016632,0.3706588745117187,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9430930018424988,0.6072779893875122,0.5767617225646973,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9161924719810486,0.5641118884086609,0.3952668011188507,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7790571451187134,0.3434555232524872,0.3291186392307281,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6792091131210327,0.2250231206417083,1.032648682594299,285.0766296386719,284.95001220703125,299.7318725585937,288.697998046875,298.01629638671875,297.2685241699219,285.078125,1.0,0.6306617856025696,0.4052750766277313,0.4052750766277313,1.0,1.0,-3.2477054595947266,0.9866628646850586,2.261042594909668,0.2274563461542129,0.9028642773628236,0.9028642773628236,0.0,203.8225860595703,211.0,44162.45703125,0.0,3081.24560546875,1.0,280.6419372558594,283.5243530273437,291.643798828125,294.4214172363281,293.1499938964844,293.1499938964844,280.3500061035156,35905.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645491242408752,1.0,0.0,0.0,3.657870769500733,3.6578948497772217,8.927914905143552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.82861328125,0.0,1541.2373046875,1895.4371337890625,0.0,3993.031982421875,0.906992256641388,1.0,0.0,3.0,1.0,0.0
12150780,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8221200704574585,0.4074714183807373,0.3703702688217163,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.939682960510254,0.606401264667511,0.5765273571014404,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9158640503883362,0.5681843757629395,0.3985067307949066,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7772128582000732,0.3437996804714203,0.3298216164112091,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6775040626525879,0.2251868993043899,1.0347323417663574,284.9153137207031,284.95001220703125,299.71197509765625,288.68316650390625,298.0096740722656,297.2689819335937,284.9142150878906,1.0,0.6329430937767029,0.4047678411006927,0.4047678411006927,1.0,1.0,-3.2543365955352783,0.9876000881195068,2.2667365074157715,0.2269662022590637,0.90108323097229,0.90108323097229,0.0,206.51675415039065,214.0,45305.85546875,0.0,3110.53466796875,1.0,280.3576354980469,283.3205871582031,291.72137451171875,294.6341857910156,293.1499938964844,293.1499938964844,280.04998779296875,36019.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976314902305603,1.0,0.0,0.0,3.657893180847168,3.657917261123657,8.928023476073577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.22412109375,0.0,1542.113037109375,1895.4371337890625,0.0,4096.60888671875,0.9070465564727784,1.0,0.0,3.0,1.0,0.0
12150840,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8221200704574585,0.4074714183807373,0.3703702688217163,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.939682960510254,0.606401264667511,0.5765273571014404,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9158640503883362,0.5681843757629395,0.3985067307949066,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7772128582000732,0.3437996804714203,0.3298216164112091,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6775040626525879,0.2251868993043899,1.0347323417663574,284.9153137207031,284.95001220703125,299.71197509765625,288.68316650390625,298.0096740722656,297.2689819335937,284.9142150878906,1.0,0.6329430937767029,0.4047678411006927,0.4047678411006927,1.0,1.0,-3.2543365955352783,0.9876000881195068,2.2667365074157715,0.2269662022590637,0.90108323097229,0.90108323097229,0.0,206.51675415039065,214.0,45305.85546875,0.0,3110.53466796875,1.0,280.3576354980469,283.3205871582031,291.72137451171875,294.6341857910156,293.1499938964844,293.1499938964844,280.04998779296875,36019.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976314902305603,1.0,0.0,0.0,3.657893180847168,3.657917261123657,8.928023476073577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.22412109375,0.0,1542.113037109375,1895.4371337890625,0.0,4096.60888671875,0.9070465564727784,1.0,0.0,3.0,1.0,0.0
12150900,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.819861650466919,0.4064787030220032,0.3697281777858734,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.936698317527771,0.605344295501709,0.575825572013855,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9144835472106934,0.56969153881073,0.3997423052787781,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.7753574848175049,0.3435823917388916,0.3298267722129822,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.6757863163948059,0.2249720245599746,1.034617304801941,284.77801513671875,284.95001220703125,299.7019958496094,288.67559814453125,298.0029296875,297.26446533203125,284.7708435058594,1.0,0.6339070796966553,0.4045142233371734,0.4045142233371734,1.0,1.0,-3.2540791034698486,0.98680979013443,2.2672693729400635,0.2262766063213348,0.898603081703186,0.898603081703186,0.0,208.38577270507807,214.0,46277.9609375,0.0,3120.356201171875,1.0,280.10113525390625,283.1451416015625,291.7508239746094,294.7862854003906,293.1499938964844,293.1499938964844,280.04998779296875,36130.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858179092407228,1.0,0.0,0.0,3.655224323272705,3.6552484035491934,8.915000080378377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.04443359375,0.0,1539.967041015625,1895.4371337890625,0.0,4179.0869140625,0.906489074230194,1.0,0.0,3.0,1.0,0.0
12150960,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.81705641746521,0.4052664935588836,0.3687783777713775,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.9330059289932252,0.6039915084838867,0.5747351050376892,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.9124706387519836,0.5709759593009949,0.4007318913936615,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.7729885578155518,0.3431591689586639,0.3295845091342926,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.673568844795227,0.2245796024799347,1.033586859703064,284.7305908203125,284.95001220703125,299.6919860839844,288.6679382324219,297.9945373535156,297.2579650878906,284.72930908203125,1.0,0.6346842646598816,0.4041381478309631,0.4041381478309631,1.0,1.0,-3.251288890838623,0.9848137497901917,2.266474962234497,0.2249584943056106,0.8966268301010132,0.8966268301010132,0.0,210.5047149658203,217.0,46355.11328125,0.0,3126.06103515625,1.0,280.0578308105469,283.0958557128906,291.7230529785156,294.7218322753906,293.1499938964844,293.1499938964844,280.3500061035156,36224.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990578830242157,1.0,0.0,0.0,3.6501848697662354,3.6502089500427246,8.890435196917679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.70361328125,0.0,1535.0548095703125,1895.4371337890625,0.0,4219.97900390625,0.9054577946662904,1.0,0.0,3.0,1.0,0.0
12151020,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8132315278053284,0.4044381380081177,0.3676946461200714,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.927833616733551,0.6028310060501099,0.5732840299606323,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9107173085212708,0.5752277374267578,0.4033882617950439,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.769830584526062,0.3431963920593261,0.3294536471366882,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6704944968223572,0.2243724465370178,1.032298564910889,284.89508056640625,284.95001220703125,299.6719665527344,288.6523742675781,297.9883117675781,297.2598876953125,284.8963317871094,1.0,0.6362200379371643,0.4033859670162201,0.4033859670162201,1.0,1.0,-3.2497153282165527,0.982203722000122,2.2675118446350098,0.2225077301263809,0.8972370624542236,0.8972370624542236,0.0,213.66102600097656,220.0,45217.62109375,0.0,3140.175048828125,1.0,280.34197998046875,283.3036804199219,291.6197204589844,294.4831848144531,293.1499938964844,293.1499938964844,280.6499938964844,36111.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800198078155518,1.0,0.0,0.0,3.645266771316528,3.6452908515930176,8.866493885761884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.19970703125,0.0,1528.74462890625,1895.4371337890625,0.0,4128.8955078125,0.9043076038360596,1.0,0.0,3.0,1.0,0.0
12151080,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8132315278053284,0.4044381380081177,0.3676946461200714,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.927833616733551,0.6028310060501099,0.5732840299606323,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9107173085212708,0.5752277374267578,0.4033882617950439,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.769830584526062,0.3431963920593261,0.3294536471366882,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6704944968223572,0.2243724465370178,1.032298564910889,284.89508056640625,284.95001220703125,299.6719665527344,288.6523742675781,297.9883117675781,297.2598876953125,284.8963317871094,1.0,0.6362200379371643,0.4033859670162201,0.4033859670162201,1.0,1.0,-3.2497153282165527,0.982203722000122,2.2675118446350098,0.2225077301263809,0.8972370624542236,0.8972370624542236,0.0,213.66102600097656,220.0,45217.62109375,0.0,3140.175048828125,1.0,280.34197998046875,283.3036804199219,291.6197204589844,294.4831848144531,293.1499938964844,293.1499938964844,280.6499938964844,36111.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800198078155518,1.0,0.0,0.0,3.645266771316528,3.6452908515930176,8.866493885761884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.19970703125,0.0,1528.74462890625,1895.4371337890625,0.0,4128.8955078125,0.9043076038360596,1.0,0.0,3.0,1.0,0.0
12151140,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8119659423828125,0.4048908054828644,0.3679376244544983,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9259079098701476,0.6031582355499268,0.5733662247657776,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.911992609500885,0.5808332562446594,0.4071270227432251,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7690609693527222,0.3442187011241913,0.3302766680717468,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.6696884632110596,0.2249624580144882,1.034411072731018,285.0823974609375,284.95001220703125,299.6518859863281,288.6365051269531,297.99072265625,297.27374267578125,285.0838928222656,1.0,0.638344407081604,0.402633786201477,0.402633786201477,1.0,1.0,-3.2581241130828857,0.98308926820755,2.2750346660614014,0.221289649605751,0.9005522727966309,0.9005522727966309,0.0,215.57330322265625,223.0,44167.3203125,0.0,3169.16845703125,1.0,280.641845703125,283.5323486328125,291.58563232421875,294.363525390625,293.1499938964844,293.1499938964844,280.3500061035156,35909.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665634036064148,1.0,0.0,0.0,3.648015975952149,3.6480398178100586,8.879873121259152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.3974609375,0.0,1530.283447265625,1895.4371337890625,0.0,4010.8720703125,0.9047909379005432,1.0,0.0,3.0,1.0,0.0
12151200,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8119659423828125,0.4048908054828644,0.3679376244544983,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9259079098701476,0.6031582355499268,0.5733662247657776,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.911992609500885,0.5808332562446594,0.4071270227432251,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7690609693527222,0.3442187011241913,0.3302766680717468,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.6696884632110596,0.2249624580144882,1.034411072731018,285.0823974609375,284.95001220703125,299.6518859863281,288.6365051269531,297.99072265625,297.27374267578125,285.0838928222656,1.0,0.638344407081604,0.402633786201477,0.402633786201477,1.0,1.0,-3.2581241130828857,0.98308926820755,2.2750346660614014,0.221289649605751,0.9005522727966309,0.9005522727966309,0.0,215.57330322265625,223.0,44167.3203125,0.0,3169.16845703125,1.0,280.641845703125,283.5323486328125,291.58563232421875,294.363525390625,293.1499938964844,293.1499938964844,280.3500061035156,35909.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665634036064148,1.0,0.0,0.0,3.648015975952149,3.6480398178100586,8.879873121259152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.3974609375,0.0,1530.283447265625,1895.4371337890625,0.0,4010.8720703125,0.9047909379005432,1.0,0.0,3.0,1.0,0.0
12151260,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8102819919586182,0.4042764008045196,0.3678846359252929,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9236239790916444,0.6025181412696838,0.5732914209365845,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9122021198272704,0.5842859745025635,0.4099153876304626,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7679765820503235,0.3445679247379303,0.3309386670589447,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.6687214374542236,0.2251866161823272,1.0365701913833618,284.9308166503906,284.95001220703125,299.6358337402344,288.6236267089844,297.98614501953125,297.2753295898437,284.928466796875,1.0,0.6402689814567566,0.4021460115909576,0.4021460115909576,1.0,1.0,-3.2647275924682617,0.984034299850464,2.280693292617798,0.2208147943019867,0.8990485668182373,0.8990485668182373,0.0,217.6470489501953,223.0,45288.05859375,0.0,3195.200927734375,1.0,280.3662109375,283.3387756347656,291.6650695800781,294.584228515625,293.1499938964844,293.1499938964844,280.3500061035156,36003.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771462678909302,1.0,0.0,0.0,3.648439407348633,3.648463487625122,8.881934263627045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.81982421875,0.0,1531.4559326171875,1895.4371337890625,0.0,4103.8681640625,0.9049151539802552,1.0,0.0,3.0,1.0,0.0
12151320,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8094787001609802,0.4039894044399261,0.3676813542842865,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9225988388061525,0.6022000312805176,0.5730628371238708,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9118149280548096,0.5850148797035217,0.4104586243629455,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7673793435096741,0.3445540964603424,0.3309826254844665,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.6681817770004272,0.225164920091629,1.036724328994751,284.92169189453125,284.95001220703125,299.6318054199219,288.6203918457031,297.9840393066406,297.2743530273437,284.92059326171875,1.0,0.6406972408294678,0.4020240604877472,0.4020240604877472,1.0,1.0,-3.265101432800293,0.983826458454132,2.2812750339508057,0.220535546541214,0.8988622426986694,0.8988622426986694,0.0,218.36880493164065,226.0,45313.63671875,0.0,3200.046142578125,1.0,280.3576965332031,283.3291320800781,291.66015625,294.5733337402344,293.1499938964844,293.1499938964844,280.6499938964844,36017.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978614628314972,1.0,0.0,0.0,3.648104906082153,3.648128747940064,8.880305699676683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.94921875,0.0,1531.1927490234375,1895.4371337890625,0.0,4116.66943359375,0.9048562049865724,1.0,0.0,3.0,1.0,0.0
