time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151380,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8065171241760254,0.4037232995033264,0.36720672249794,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.91872900724411,0.6017232537269592,0.5723814964294434,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.9111652970314026,0.5899406671524048,0.4136560261249542,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7652525305747986,0.3451292812824249,0.3314301371574402,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.666220486164093,0.2254817485809326,1.0380096435546875,285.0877990722656,284.95001220703125,299.6116638183594,288.6041564941406,297.9812927246094,297.2805480957031,285.0890808105469,1.0,0.642888605594635,0.4014143347740173,0.4014143347740173,1.0,1.0,-3.2696316242218018,0.9837282299995422,2.2859034538269043,0.2192470729351043,0.9020575881004332,0.9020575881004332,0.0,221.37078857421875,229.0,44269.515625,0.0,3226.802734375,1.0,280.6419982910156,283.5360107421875,291.5776062011719,294.376708984375,293.1499938964844,293.1499938964844,280.3500061035156,35865.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698628783226012,1.0,0.0,0.0,3.6523382663726807,3.65236234664917,8.900927923605195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.7080078125,0.0,1534.7655029296875,1895.4371337890625,0.0,4040.00048828125,0.9057221412658693,1.0,0.0,3.0,1.0,0.0
12151440,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8065171241760254,0.4037232995033264,0.36720672249794,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.91872900724411,0.6017232537269592,0.5723814964294434,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.9111652970314026,0.5899406671524048,0.4136560261249542,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7652525305747986,0.3451292812824249,0.3314301371574402,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.666220486164093,0.2254817485809326,1.0380096435546875,285.0877990722656,284.95001220703125,299.6116638183594,288.6041564941406,297.9812927246094,297.2805480957031,285.0890808105469,1.0,0.642888605594635,0.4014143347740173,0.4014143347740173,1.0,1.0,-3.2696316242218018,0.9837282299995422,2.2859034538269043,0.2192470729351043,0.9020575881004332,0.9020575881004332,0.0,221.37078857421875,229.0,44269.515625,0.0,3226.802734375,1.0,280.6419982910156,283.5360107421875,291.5776062011719,294.376708984375,293.1499938964844,293.1499938964844,280.3500061035156,35865.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698628783226012,1.0,0.0,0.0,3.6523382663726807,3.65236234664917,8.900927923605195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.7080078125,0.0,1534.7655029296875,1895.4371337890625,0.0,4040.00048828125,0.9057221412658693,1.0,0.0,3.0,1.0,0.0
12151500,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.805401086807251,0.4033686220645904,0.3671770989894867,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9172547459602356,0.6012943387031555,0.5722731351852417,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9112594127655028,0.592147946357727,0.4154236316680908,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7645230293273926,0.3453248143196106,0.331801563501358,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6655603647232056,0.2256002724170684,1.0391892194747925,284.9670715332031,284.95001220703125,299.6015930175781,288.5959777832031,297.9784545898437,297.2815856933594,284.96051025390625,1.0,0.6440814137458801,0.4011094570159912,0.4011094570159912,1.0,1.0,-3.2734618186950684,0.9842166304588318,2.289245128631592,0.218892827630043,0.9010162949562072,0.9010162949562072,0.0,222.7215118408203,229.0,45264.90234375,0.0,3242.829833984375,1.0,280.3987121582031,283.3766174316406,291.6352233886719,294.5790710449219,293.1499938964844,293.1499938964844,280.3500061035156,35927.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771645069122314,1.0,0.0,0.0,3.653868198394776,3.6538922786712646,8.908386348593922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.30322265625,0.0,1536.9344482421875,1895.4371337890625,0.0,4104.02734375,0.9060561656951904,1.0,0.0,3.0,1.0,0.0
12151560,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8033657073974609,0.4025757014751434,0.3666784167289734,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.914769172668457,0.6003828048706055,0.5716630816459656,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9103309512138368,0.5938920378684998,0.4167952537536621,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7630542516708374,0.3452163934707641,0.3318828046321869,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.6642260551452637,0.2254908382892608,1.0394538640975952,284.923583984375,284.95001220703125,299.59149169921875,288.5877685546875,297.97235107421875,297.2781677246094,284.9224548339844,1.0,0.6451308131217957,0.4007450938224792,0.4007450938224792,1.0,1.0,-3.274199962615967,0.983467161655426,2.290732860565185,0.2180404812097549,0.9003688097000122,0.9003688097000122,0.0,224.55145263671875,232.0,45392.97265625,0.0,3254.694580078125,1.0,280.357421875,283.32977294921875,291.6296691894531,294.5516967773437,293.1499938964844,293.1499938964844,280.04998779296875,35992.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981831967830658,1.0,0.0,0.0,3.6533634662628174,3.653387308120728,8.905925028557249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.87646484375,0.0,1536.860595703125,1895.4371337890625,0.0,4144.62744140625,0.9060146808624268,1.0,0.0,3.0,1.0,0.0
12151620,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.7981662154197693,0.400299996137619,0.3650026321411133,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.908632218837738,0.5976897478103638,0.5695751309394836,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.9072884917259216,0.5966334342956543,0.4189779758453369,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7591391205787659,0.3444057106971741,0.3314741551876068,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.6605843901634216,0.2247766852378845,1.0378128290176392,284.7377319335937,284.95001220703125,299.5713195800781,288.57135009765625,297.9559020996094,297.2655944824219,284.736328125,1.0,0.6467670202255249,0.4000163376331329,0.4000163376331329,1.0,1.0,-3.2698416709899902,0.979913294315338,2.289928436279297,0.2155807465314865,0.8959980607032776,0.8959980607032776,0.0,228.7050323486328,235.0,46427.13671875,0.0,3268.205322265625,1.0,280.05810546875,283.1042175292969,291.6239624023437,294.6275634765625,293.1499938964844,293.1499938964844,280.3500061035156,36204.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995442271232605,1.0,0.0,0.0,3.646406888961792,3.646430969238281,8.87204123500851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.7275390625,0.0,1530.704833984375,1895.4371337890625,0.0,4261.4404296875,0.9045968055725098,1.0,0.0,3.0,1.0,0.0
12151680,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.7981662154197693,0.400299996137619,0.3650026321411133,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.908632218837738,0.5976897478103638,0.5695751309394836,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.9072884917259216,0.5966334342956543,0.4189779758453369,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7591391205787659,0.3444057106971741,0.3314741551876068,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.6605843901634216,0.2247766852378845,1.0378128290176392,284.7377319335937,284.95001220703125,299.5713195800781,288.57135009765625,297.9559020996094,297.2655944824219,284.736328125,1.0,0.6467670202255249,0.4000163376331329,0.4000163376331329,1.0,1.0,-3.2698416709899902,0.979913294315338,2.289928436279297,0.2155807465314865,0.8959980607032776,0.8959980607032776,0.0,228.7050323486328,235.0,46427.13671875,0.0,3268.205322265625,1.0,280.05810546875,283.1042175292969,291.6239624023437,294.6275634765625,293.1499938964844,293.1499938964844,280.3500061035156,36204.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995442271232605,1.0,0.0,0.0,3.646406888961792,3.646430969238281,8.87204123500851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.7275390625,0.0,1530.704833984375,1895.4371337890625,0.0,4261.4404296875,0.9045968055725098,1.0,0.0,3.0,1.0,0.0
12151740,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7944163084030151,0.3994248509407043,0.3638828992843628,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9042235612869264,0.5963025093078613,0.5679111480712891,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9058866500854492,0.6009127497673035,0.4216440320014953,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7563135027885437,0.3443222641944885,0.3312246799468994,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6578323841094971,0.2244985699653625,1.0361895561218262,284.9000549316406,284.95001220703125,299.5511169433594,288.554931640625,297.9492492675781,297.26678466796875,284.9012756347656,1.0,0.6481896638870239,0.399287611246109,0.399287611246109,1.0,1.0,-3.26743483543396,0.977055847644806,2.290379047393799,0.2130965888500213,0.8966590166091919,0.8966590166091919,0.0,231.888900756836,238.0,45275.875,0.0,3280.63525390625,1.0,280.34197998046875,283.3102111816406,291.5201721191406,294.3861999511719,293.1499938964844,293.1499938964844,280.6499938964844,36098.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984462320804596,1.0,0.0,0.0,3.641996145248413,3.6420202255249023,8.850590802467195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.15283203125,0.0,1525.014404296875,1895.4371337890625,0.0,4167.3896484375,0.9035659432411194,1.0,0.0,3.0,1.0,0.0
12151800,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7944163084030151,0.3994248509407043,0.3638828992843628,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9042235612869264,0.5963025093078613,0.5679111480712891,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9058866500854492,0.6009127497673035,0.4216440320014953,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7563135027885437,0.3443222641944885,0.3312246799468994,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6578323841094971,0.2244985699653625,1.0361895561218262,284.9000549316406,284.95001220703125,299.5511169433594,288.554931640625,297.9492492675781,297.26678466796875,284.9012756347656,1.0,0.6481896638870239,0.399287611246109,0.399287611246109,1.0,1.0,-3.26743483543396,0.977055847644806,2.290379047393799,0.2130965888500213,0.8966590166091919,0.8966590166091919,0.0,231.888900756836,238.0,45275.875,0.0,3280.63525390625,1.0,280.34197998046875,283.3102111816406,291.5201721191406,294.3861999511719,293.1499938964844,293.1499938964844,280.6499938964844,36098.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984462320804596,1.0,0.0,0.0,3.641996145248413,3.6420202255249023,8.850590802467195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.15283203125,0.0,1525.014404296875,1895.4371337890625,0.0,4167.3896484375,0.9035659432411194,1.0,0.0,3.0,1.0,0.0
12151860,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7932167053222656,0.3998302817344665,0.3640844225883484,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9026066064834596,0.5964162349700928,0.5677919983863831,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9071686863899232,0.606561541557312,0.4254116714000702,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7556350827217102,0.3452490270137787,0.3319540321826935,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6571286916732788,0.2250391095876693,1.0380651950836182,285.0859375,284.95001220703125,299.5309143066406,288.53857421875,297.9518127441406,297.28009033203125,285.0873718261719,1.0,0.6502020359039307,0.3987684845924377,0.3987684845924377,1.0,1.0,-3.275188684463501,0.978293776512146,2.296894788742065,0.2124072313308715,0.9000112414360046,0.9000112414360046,0.0,233.80206298828125,241.0,44213.671875,0.0,3308.65380859375,1.0,280.641845703125,283.5376892089844,291.4861755371094,294.2656555175781,293.1499938964844,293.1499938964844,280.95001220703125,35899.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707030653953552,1.0,0.0,0.0,3.645132303237915,3.645156145095825,8.865839618010796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.9052734375,0.0,1527.0054931640625,1895.4371337890625,0.0,4047.39892578125,0.9041382670402528,1.0,0.0,3.0,1.0,0.0
12151920,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7932167053222656,0.3998302817344665,0.3640844225883484,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9026066064834596,0.5964162349700928,0.5677919983863831,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9071686863899232,0.606561541557312,0.4254116714000702,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7556350827217102,0.3452490270137787,0.3319540321826935,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6571286916732788,0.2250391095876693,1.0380651950836182,285.0859375,284.95001220703125,299.5309143066406,288.53857421875,297.9518127441406,297.28009033203125,285.0873718261719,1.0,0.6502020359039307,0.3987684845924377,0.3987684845924377,1.0,1.0,-3.275188684463501,0.978293776512146,2.296894788742065,0.2124072313308715,0.9000112414360046,0.9000112414360046,0.0,233.80206298828125,241.0,44213.671875,0.0,3308.65380859375,1.0,280.641845703125,283.5376892089844,291.4861755371094,294.2656555175781,293.1499938964844,293.1499938964844,280.95001220703125,35899.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707030653953552,1.0,0.0,0.0,3.645132303237915,3.645156145095825,8.865839618010796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.9052734375,0.0,1527.0054931640625,1895.4371337890625,0.0,4047.39892578125,0.9041382670402528,1.0,0.0,3.0,1.0,0.0
12151980,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.7929044961929321,0.4008218944072723,0.3648931682109833,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.9019511342048644,0.5973029136657715,0.5685027837753296,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.9093703031539916,0.6128593683242798,0.4296928346157074,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.755797803401947,0.3467602431774139,0.3332935869693756,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.6573408246040344,0.2261224538087844,1.04255473613739,285.27935791015625,284.95001220703125,299.5107116699219,288.5223693847656,297.9578857421875,297.2980651855469,285.28045654296875,1.0,0.652866542339325,0.3982493579387665,0.3982493579387665,1.0,1.0,-3.289169788360596,0.9817009568214417,2.307468891143799,0.2124969959259033,0.9059911370277404,0.9059911370277404,0.0,235.51568603515625,244.0,43294.125,0.0,3349.71044921875,1.0,280.94171142578125,283.770751953125,291.4762268066406,294.19342041015625,293.1499938964844,293.1499938964844,280.6499938964844,35660.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586699604988098,1.0,0.0,0.0,3.657135486602783,3.657159566879273,8.924325243242492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.01904296875,0.0,1538.5748291015625,1895.4371337890625,0.0,3940.720703125,0.9066612720489502,1.0,0.0,3.0,1.0,0.0
12152040,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.7929044961929321,0.4008218944072723,0.3648931682109833,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.9019511342048644,0.5973029136657715,0.5685027837753296,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.9093703031539916,0.6128593683242798,0.4296928346157074,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.755797803401947,0.3467602431774139,0.3332935869693756,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.6573408246040344,0.2261224538087844,1.04255473613739,285.27935791015625,284.95001220703125,299.5107116699219,288.5223693847656,297.9578857421875,297.2980651855469,285.28045654296875,1.0,0.652866542339325,0.3982493579387665,0.3982493579387665,1.0,1.0,-3.289169788360596,0.9817009568214417,2.307468891143799,0.2124969959259033,0.9059911370277404,0.9059911370277404,0.0,235.51568603515625,244.0,43294.125,0.0,3349.71044921875,1.0,280.94171142578125,283.770751953125,291.4762268066406,294.19342041015625,293.1499938964844,293.1499938964844,280.6499938964844,35660.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586699604988098,1.0,0.0,0.0,3.657135486602783,3.657159566879273,8.924325243242492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.01904296875,0.0,1538.5748291015625,1895.4371337890625,0.0,3940.720703125,0.9066612720489502,1.0,0.0,3.0,1.0,0.0
12152100,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.7924480438232422,0.4007863402366638,0.3652136623859405,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.9013313055038452,0.5972472429275513,0.5688183903694153,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9101194143295288,0.615400493144989,0.4317549467086792,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7556760311126709,0.3472479581832886,0.3339810371398926,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.6573116779327393,0.2265191227197647,1.0450860261917114,285.1556701660156,284.95001220703125,299.5006103515625,288.5143127441406,297.9568176269531,297.3013000488281,285.1492614746094,1.0,0.6543445587158203,0.397989809513092,0.397989809513092,1.0,1.0,-3.2962937355041504,0.9834378361701964,2.3128557205200195,0.2126726061105728,0.9061734676361084,0.9061734676361084,0.0,236.6699981689453,244.0,44292.1796875,0.0,3372.319091796875,1.0,280.6983947753906,283.6062316894531,291.5531005859375,294.42498779296875,293.1499938964844,293.1499938964844,280.6499938964844,35702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670007228851318,1.0,0.0,0.0,3.662994623184204,3.663018703460693,8.952943630902155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.177734375,0.0,1545.4407958984375,1895.4371337890625,0.0,4014.739501953125,0.9079487323760986,1.0,0.0,3.0,1.0,0.0
12152160,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7908490300178528,0.4002106785774231,0.3649451732635498,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.8995590209960938,0.5965843796730042,0.5684899091720581,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9095930457115172,0.6173564195632935,0.4333047270774841,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7546389698982239,0.3473467528820038,0.3342893719673157,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.6564477682113647,0.2266232967376709,1.0464195013046265,285.1125183105469,284.95001220703125,299.490478515625,288.5063171386719,297.95135498046875,297.2987670898437,285.1114196777344,1.0,0.6556597948074341,0.3975787758827209,0.3975787758827209,1.0,1.0,-3.299421787261963,0.9833865165710448,2.316035270690918,0.2120006829500198,0.906786859035492,0.906786859035492,0.0,238.48214721679688,247.0,44465.09375,0.0,3389.626220703125,1.0,280.657470703125,283.558349609375,291.555419921875,294.4129638671875,293.1499938964844,293.1499938964844,280.3500061035156,35751.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728548526763916,1.0,0.0,0.0,3.6670949459075928,3.667119264602661,8.972999125944625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.07666015625,0.0,1550.4036865234375,1895.4371337890625,0.0,4066.310791015625,0.9089252948760986,1.0,0.0,3.0,1.0,0.0
12152220,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7862380743026733,0.3982338309288025,0.3635748028755188,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8945152759552002,0.5942002534866333,0.5667464733123779,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9070188403129578,0.6203613877296448,0.4357036352157593,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7513251900672913,0.3468042016029358,0.3341770768165588,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6534858345985413,0.226206973195076,1.0463000535964966,284.92633056640625,284.95001220703125,299.47027587890625,288.4905090332031,297.9349365234375,297.2862243652344,284.92486572265625,1.0,0.6577426791191101,0.3967567682266235,0.3967567682266235,1.0,1.0,-3.2982938289642334,0.9806712865829468,2.317622423171997,0.2096832394599914,0.9049262404441832,0.9049262404441832,0.0,242.80242919921875,250.0,45580.57421875,0.0,3411.3876953125,1.0,280.3582458496094,283.3298645019531,291.552978515625,294.50115966796875,293.1499938964844,293.1499938964844,280.04998779296875,35936.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886865615844728,1.0,0.0,0.0,3.670090675354004,3.670114994049072,8.987665296444902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.07470703125,0.0,1555.1553955078125,1895.4371337890625,0.0,4203.76123046875,0.909713327884674,1.0,0.0,3.0,1.0,0.0
12152280,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7862380743026733,0.3982338309288025,0.3635748028755188,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8945152759552002,0.5942002534866333,0.5667464733123779,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9070188403129578,0.6203613877296448,0.4357036352157593,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7513251900672913,0.3468042016029358,0.3341770768165588,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6534858345985413,0.226206973195076,1.0463000535964966,284.92633056640625,284.95001220703125,299.47027587890625,288.4905090332031,297.9349365234375,297.2862243652344,284.92486572265625,1.0,0.6577426791191101,0.3967567682266235,0.3967567682266235,1.0,1.0,-3.2982938289642334,0.9806712865829468,2.317622423171997,0.2096832394599914,0.9049262404441832,0.9049262404441832,0.0,242.80242919921875,250.0,45580.57421875,0.0,3411.3876953125,1.0,280.3582458496094,283.3298645019531,291.552978515625,294.50115966796875,293.1499938964844,293.1499938964844,280.04998779296875,35936.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886865615844728,1.0,0.0,0.0,3.670090675354004,3.670114994049072,8.987665296444902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.07470703125,0.0,1555.1553955078125,1895.4371337890625,0.0,4203.76123046875,0.909713327884674,1.0,0.0,3.0,1.0,0.0
12152340,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.7809170484542847,0.3956619203090668,0.3615716695785522,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.8886956572532654,0.5910019874572754,0.5640978813171387,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.9037718176841736,0.6226782202720642,0.4375478029251098,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.7473250031471252,0.345624566078186,0.3333887755870819,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.6497430205345154,0.2251995205879211,1.0432868003845217,284.734619140625,284.95001220703125,299.4501037597656,288.4750366210937,297.9140014648437,297.2675476074219,284.7330627441406,1.0,0.6590780019760132,0.3959347307682037,0.3959347307682037,1.0,1.0,-3.290350914001465,0.9756032228469848,2.314747810363769,0.2065352946519851,0.9004684686660767,0.9004684686660767,0.0,247.27745056152344,253.0,46578.1953125,0.0,3418.44580078125,1.0,280.0579833984375,283.09918212890625,291.529296875,294.5436706542969,293.1499938964844,293.1499938964844,279.75,36171.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664386749267578,3.6644108295440674,8.959750061876548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.12744140625,0.0,1550.5238037109375,1895.4371337890625,0.0,4300.0,0.9085922241210938,1.0,0.0,3.0,1.0,0.0
12152400,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.7809170484542847,0.3956619203090668,0.3615716695785522,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.8886956572532654,0.5910019874572754,0.5640978813171387,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.9037718176841736,0.6226782202720642,0.4375478029251098,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.7473250031471252,0.345624566078186,0.3333887755870819,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.6497430205345154,0.2251995205879211,1.0432868003845217,284.734619140625,284.95001220703125,299.4501037597656,288.4750366210937,297.9140014648437,297.2675476074219,284.7330627441406,1.0,0.6590780019760132,0.3959347307682037,0.3959347307682037,1.0,1.0,-3.290350914001465,0.9756032228469848,2.314747810363769,0.2065352946519851,0.9004684686660767,0.9004684686660767,0.0,247.27745056152344,253.0,46578.1953125,0.0,3418.44580078125,1.0,280.0579833984375,283.09918212890625,291.529296875,294.5436706542969,293.1499938964844,293.1499938964844,279.75,36171.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664386749267578,3.6644108295440674,8.959750061876548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.12744140625,0.0,1550.5238037109375,1895.4371337890625,0.0,4300.0,0.9085922241210938,1.0,0.0,3.0,1.0,0.0
12152460,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479431152344,0.7761961817741394,0.3930912315845489,0.3595304191112518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.8835610747337341,0.5878354907035828,0.5614084601402283,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474853515625,0.9009537100791932,0.6243242621421814,0.4389018714427948,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481262207031,0.7437253594398499,0.344249427318573,0.3323555588722229,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.6462854146957397,0.2239916324615478,1.0390737056732178,284.5476989746094,284.95001220703125,299.4323425292969,288.461669921875,297.8938293457031,297.2480773925781,284.54559326171875,1.0,0.6597465872764587,0.3954856097698211,0.3954856097698211,1.0,1.0,-3.279984474182129,0.9707260131835938,2.309258460998535,0.2041142582893371,0.894159197807312,0.894159197807312,0.0,251.0141143798828,253.0,47494.69140625,0.0,3415.79541015625,1.0,279.7621765136719,282.8759460449219,291.5487060546875,294.61962890625,293.1499938964844,293.1499938964844,279.75,36423.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650854110717773,3.650878190994263,8.893695166989346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.87158203125,0.0,1537.2916259765625,1895.4371337890625,0.0,4300.0,0.9057328701019288,1.0,0.0,3.0,1.0,0.0
12152520,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.775545060634613,0.3927550315856933,0.3592286109924316,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418395996094,0.8828566670417786,0.5874141454696655,0.5610145330429077,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.9005618095397949,0.6245641112327576,0.43906369805336,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7432268857955933,0.3440609872341156,0.3321906626224518,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54278564453125,0.6458021402359009,0.2238205075263977,1.038394808769226,284.5419616699219,284.95001220703125,299.429931640625,288.4598693847656,297.8912658691406,297.2456970214844,284.5404663085937,1.0,0.6598041653633118,0.3954243659973144,0.3954243659973144,1.0,1.0,-3.278327226638794,0.9699815511703492,2.3083457946777344,0.2037512212991714,0.8934339880943298,0.8934339880943298,0.0,251.5116729736328,256.0,47475.97265625,0.0,3414.81298828125,1.0,279.7578125,282.8707580566406,291.5429382324219,294.6046447753906,293.1499938964844,293.1499938964844,280.04998779296875,36445.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648550033569336,3.648574113845825,8.882473707672034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.55908203125,0.0,1534.8880615234375,1895.4371337890625,0.0,4300.0,0.905238151550293,1.0,0.0,3.0,1.0,0.0
12152580,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7720677256584167,0.3915095627307892,0.3577314913272857,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.8789337277412415,0.5854944586753845,0.5587955117225647,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.8993322253227234,0.6283417344093323,0.4413250982761383,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.7405797839164734,0.3435043096542358,0.3314367830753326,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.6431310176849365,0.2231191843748092,1.0346227884292605,284.7039794921875,284.95001220703125,299.4097595214844,288.4451599121094,297.8832092285156,297.2442626953125,284.7052001953125,1.0,0.6604822874069214,0.3949140012264251,0.3949140012264251,1.0,1.0,-3.271118640899658,0.966068685054779,2.3050498962402344,0.2013150751590728,0.8914757966995239,0.8914757966995239,0.0,254.40359497070312,259.0,46230.53125,0.0,3414.6240234375,1.0,280.0419006347656,283.0792236328125,291.4283447265625,294.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,36370.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965495467185974,1.0,0.0,0.0,3.634009122848511,3.634032964706421,8.811813927422918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.7998046875,0.0,1518.21044921875,1895.4371337890625,0.0,4270.8349609375,0.9019684195518494,1.0,0.0,3.0,1.0,0.0
12152640,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7720677256584167,0.3915095627307892,0.3577314913272857,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.8789337277412415,0.5854944586753845,0.5587955117225647,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.8993322253227234,0.6283417344093323,0.4413250982761383,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.7405797839164734,0.3435043096542358,0.3314367830753326,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.6431310176849365,0.2231191843748092,1.0346227884292605,284.7039794921875,284.95001220703125,299.4097595214844,288.4451599121094,297.8832092285156,297.2442626953125,284.7052001953125,1.0,0.6604822874069214,0.3949140012264251,0.3949140012264251,1.0,1.0,-3.271118640899658,0.966068685054779,2.3050498962402344,0.2013150751590728,0.8914757966995239,0.8914757966995239,0.0,254.40359497070312,259.0,46230.53125,0.0,3414.6240234375,1.0,280.0419006347656,283.0792236328125,291.4283447265625,294.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,36370.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965495467185974,1.0,0.0,0.0,3.634009122848511,3.634032964706421,8.811813927422918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.7998046875,0.0,1518.21044921875,1895.4371337890625,0.0,4270.8349609375,0.9019684195518494,1.0,0.0,3.0,1.0,0.0
12152700,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.771287202835083,0.3914580047130584,0.3575367033481598,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8779446482658386,0.5851719975471497,0.5583161115646362,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8996961116790771,0.6308624148368835,0.442931592464447,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7400485873222351,0.3436860144138336,0.3314892053604126,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.642555832862854,0.223142385482788,1.034299373626709,284.8427429199219,284.95001220703125,299.3996887207031,288.4379577636719,297.8839111328125,297.25006103515625,284.8498840332031,1.0,0.6610807180404663,0.3946588337421417,0.3946588337421417,1.0,1.0,-3.2719080448150635,0.9656274914741516,2.3062806129455566,0.2006217837333679,0.892108142375946,0.892108142375946,0.0,255.318588256836,259.0,45221.140625,0.0,3421.536865234375,1.0,280.2980651855469,283.2575988769531,291.3761901855469,294.1811828613281,293.1499938964844,293.1499938964844,280.3500061035156,36268.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880084991455078,1.0,0.0,0.0,3.629147291183472,3.629171133041382,8.788251761870924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.89697265625,0.0,1512.087890625,1895.4371337890625,0.0,4197.9384765625,0.900852382183075,1.0,0.0,3.0,1.0,0.0
12152760,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7710012197494507,0.3916474282741546,0.3576667308807373,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8774572014808655,0.5851384997367859,0.5582203269004822,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9005616307258606,0.6336439847946167,0.4448237717151642,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7399413585662842,0.3441019356250763,0.3318210244178772,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6424059271812439,0.2233764380216598,1.035066843032837,284.8923034667969,284.95001220703125,299.3896484375,288.4308776855469,297.8867492675781,297.2586364746094,284.893798828125,1.0,0.6619086265563965,0.3944678008556366,0.3944678008556366,1.0,1.0,-3.2755422592163086,0.9663347601890564,2.3092074394226074,0.2004295438528061,0.8922579288482666,0.8922579288482666,0.0,256.01171875,262.0,45105.24609375,0.0,3433.6875,1.0,280.3419494628906,283.3111877441406,291.3829650878906,294.2200622558594,293.1499938964844,293.1499938964844,280.6499938964844,36181.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983628511428833,1.0,0.0,0.0,3.626578092575073,3.626601934432984,8.775812716521614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.71337890625,0.0,1508.6158447265625,1895.4371337890625,0.0,4160.18359375,0.9001860022544861,1.0,0.0,3.0,1.0,0.0
12152820,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7707464694976807,0.3924031257629394,0.3582654595375061,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8768115043640137,0.585544228553772,0.558490514755249,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9025601148605348,0.639637291431427,0.448892742395401,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7400774955749512,0.345345675945282,0.332899272441864,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6425467133522034,0.2242422550916671,1.0385230779647827,285.0833435058594,284.95001220703125,299.3695373535156,288.41717529296875,297.8947448730469,297.27880859375,285.0849609375,1.0,0.6641000509262085,0.3940857350826263,0.3940857350826263,1.0,1.0,-3.286928653717041,0.9691839218139648,2.317744731903076,0.2005662620067596,0.8956113457679749,0.8956113457679749,0.0,257.49676513671875,265.0,44090.03515625,0.0,3468.045166015625,1.0,280.6416931152344,283.5428161621094,291.36932373046875,294.1350402832031,293.1499938964844,293.1499938964844,280.95001220703125,35942.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712824821472168,1.0,0.0,0.0,3.62803316116333,3.62805700302124,8.782856752986845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.9052734375,0.0,1508.442138671875,1895.4371337890625,0.0,4052.496826171875,0.9003500938415527,1.0,0.0,3.0,1.0,0.0
12152880,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7707464694976807,0.3924031257629394,0.3582654595375061,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8768115043640137,0.585544228553772,0.558490514755249,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9025601148605348,0.639637291431427,0.448892742395401,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7400774955749512,0.345345675945282,0.332899272441864,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6425467133522034,0.2242422550916671,1.0385230779647827,285.0833435058594,284.95001220703125,299.3695373535156,288.41717529296875,297.8947448730469,297.27880859375,285.0849609375,1.0,0.6641000509262085,0.3940857350826263,0.3940857350826263,1.0,1.0,-3.286928653717041,0.9691839218139648,2.317744731903076,0.2005662620067596,0.8956113457679749,0.8956113457679749,0.0,257.49676513671875,265.0,44090.03515625,0.0,3468.045166015625,1.0,280.6416931152344,283.5428161621094,291.36932373046875,294.1350402832031,293.1499938964844,293.1499938964844,280.95001220703125,35942.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712824821472168,1.0,0.0,0.0,3.62803316116333,3.62805700302124,8.782856752986845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.9052734375,0.0,1508.442138671875,1895.4371337890625,0.0,4052.496826171875,0.9003500938415527,1.0,0.0,3.0,1.0,0.0
12152940,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.7707263827323914,0.3935312926769256,0.35922771692276,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8763893246650696,0.5864226818084717,0.5592386722564697,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.90473473072052,0.6460092663764954,0.4532614052295685,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.7404739856719971,0.3469844162464142,0.3343924283981323,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.6430520415306091,0.2255018800497055,1.0439305305480957,285.2803649902344,284.95001220703125,299.3494873046875,288.4040222167969,297.903076171875,297.2992553710937,285.2816162109375,1.0,0.6669149994850159,0.3937036693096161,0.3937036693096161,1.0,1.0,-3.302535057067871,0.9734737277030944,2.329061269760132,0.201187863945961,0.9016376733779908,0.9016376733779908,0.0,259.2253723144531,268.0,43240.57421875,0.0,3513.734130859375,1.0,280.9415588378906,283.77880859375,291.3636474609375,294.0735778808594,293.1499938964844,293.1499938964844,280.6499938964844,35676.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605108499526978,1.0,0.0,0.0,3.639402866363525,3.639426708221436,8.837990890242509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.56005859375,0.0,1518.9981689453125,1895.4371337890625,0.0,3957.13818359375,0.9027069807052612,1.0,0.0,3.0,1.0,0.0
12153000,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.7707263827323914,0.3935312926769256,0.35922771692276,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8763893246650696,0.5864226818084717,0.5592386722564697,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.90473473072052,0.6460092663764954,0.4532614052295685,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.7404739856719971,0.3469844162464142,0.3343924283981323,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.6430520415306091,0.2255018800497055,1.0439305305480957,285.2803649902344,284.95001220703125,299.3494873046875,288.4040222167969,297.903076171875,297.2992553710937,285.2816162109375,1.0,0.6669149994850159,0.3937036693096161,0.3937036693096161,1.0,1.0,-3.302535057067871,0.9734737277030944,2.329061269760132,0.201187863945961,0.9016376733779908,0.9016376733779908,0.0,259.2253723144531,268.0,43240.57421875,0.0,3513.734130859375,1.0,280.9415588378906,283.77880859375,291.3636474609375,294.0735778808594,293.1499938964844,293.1499938964844,280.6499938964844,35676.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605108499526978,1.0,0.0,0.0,3.639402866363525,3.639426708221436,8.837990890242509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.56005859375,0.0,1518.9981689453125,1895.4371337890625,0.0,3957.13818359375,0.9027069807052612,1.0,0.0,3.0,1.0,0.0
12153060,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7689997553825378,0.3929865956306457,0.3593520224094391,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.874273955821991,0.58563631772995,0.5591711401939392,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.9049698710441588,0.6503335237503052,0.4567917585372925,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.739568829536438,0.3475890159606933,0.3354310989379883,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.6424568891525269,0.2260851114988327,1.0482767820358276,285.1144714355469,284.95001220703125,299.3294982910156,288.3915100097656,297.896240234375,297.2995300292969,285.11334228515625,1.0,0.6697872877120972,0.3929117619991302,0.3929117619991302,1.0,1.0,-3.3133420944213867,0.9749581813812256,2.338383913040161,0.2003803551197052,0.9024656414985656,0.9024656414985656,0.0,262.326171875,271.0,44371.33984375,0.0,3556.34765625,1.0,280.6579895019531,283.567138671875,291.4432983398437,294.2935791015625,293.1499938964844,293.1499938964844,280.3500061035156,35758.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975316047668457,1.0,0.0,0.0,3.649092674255371,3.649116516113281,8.885115221346496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.65478515625,0.0,1530.3548583984375,1895.4371337890625,0.0,4087.876953125,0.904901385307312,1.0,0.0,3.0,1.0,0.0
12153120,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7689997553825378,0.3929865956306457,0.3593520224094391,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.874273955821991,0.58563631772995,0.5591711401939392,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.9049698710441588,0.6503335237503052,0.4567917585372925,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.739568829536438,0.3475890159606933,0.3354310989379883,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.6424568891525269,0.2260851114988327,1.0482767820358276,285.1144714355469,284.95001220703125,299.3294982910156,288.3915100097656,297.896240234375,297.2995300292969,285.11334228515625,1.0,0.6697872877120972,0.3929117619991302,0.3929117619991302,1.0,1.0,-3.3133420944213867,0.9749581813812256,2.338383913040161,0.2003803551197052,0.9024656414985656,0.9024656414985656,0.0,262.326171875,271.0,44371.33984375,0.0,3556.34765625,1.0,280.6579895019531,283.567138671875,291.4432983398437,294.2935791015625,293.1499938964844,293.1499938964844,280.3500061035156,35758.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975316047668457,1.0,0.0,0.0,3.649092674255371,3.649116516113281,8.885115221346496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.65478515625,0.0,1530.3548583984375,1895.4371337890625,0.0,4087.876953125,0.904901385307312,1.0,0.0,3.0,1.0,0.0
12153180,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7649996876716614,0.3910591602325439,0.3580337762832641,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8698307275772095,0.583222508430481,0.5573868751525879,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9027478694915771,0.6530805230140686,0.4590247273445129,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7367427349090576,0.3470133543014526,0.3353017270565033,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6400161981582642,0.225701168179512,1.0483673810958862,284.9281616210937,284.95001220703125,299.3095397949219,288.3797302246094,297.87774658203125,297.28369140625,284.9266662597656,1.0,0.6718896627426147,0.3921198844909668,0.3921198844909668,1.0,1.0,-3.312260627746582,0.9723214507102966,2.3399391174316406,0.1981427669525146,0.9006339907646179,0.9006339907646179,0.0,266.75811767578125,274.0,45487.6171875,0.0,3578.88720703125,1.0,280.35809326171875,283.33837890625,291.44317626953125,294.38409423828125,293.1499938964844,293.1499938964844,280.04998779296875,35940.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991310715675354,1.0,0.0,0.0,3.651927947998047,3.651952028274536,8.898928740563861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.28125,0.0,1534.8701171875,1895.4371337890625,0.0,4226.23876953125,0.9056507349014282,1.0,0.0,3.0,1.0,0.0
