time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153240,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7649996876716614,0.3910591602325439,0.3580337762832641,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8698307275772095,0.583222508430481,0.5573868751525879,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9027478694915771,0.6530805230140686,0.4590247273445129,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7367427349090576,0.3470133543014526,0.3353017270565033,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6400161981582642,0.225701168179512,1.0483673810958862,284.9281616210937,284.95001220703125,299.3095397949219,288.3797302246094,297.87774658203125,297.28369140625,284.9266662597656,1.0,0.6718896627426147,0.3921198844909668,0.3921198844909668,1.0,1.0,-3.312260627746582,0.9723214507102966,2.3399391174316406,0.1981427669525146,0.9006339907646179,0.9006339907646179,0.0,266.75811767578125,274.0,45487.6171875,0.0,3578.88720703125,1.0,280.35809326171875,283.33837890625,291.44317626953125,294.38409423828125,293.1499938964844,293.1499938964844,280.04998779296875,35940.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991310715675354,1.0,0.0,0.0,3.651927947998047,3.651952028274536,8.898928740563861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.28125,0.0,1534.8701171875,1895.4371337890625,0.0,4226.23876953125,0.9056507349014282,1.0,0.0,3.0,1.0,0.0
12153300,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.7627942562103271,0.3898559212684631,0.3571541905403137,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8673957586288452,0.581721305847168,0.5561994314193726,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.9014379382133484,0.6541705131530762,0.459948718547821,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7351030707359314,0.3464676439762115,0.3349798023700714,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.6385329365730286,0.225270465016365,1.0472854375839231,284.78717041015625,284.95001220703125,299.299560546875,288.37408447265625,297.86688232421875,297.2735900878906,284.7799072265625,1.0,0.6726537942886353,0.3917239308357239,0.3917239308357239,1.0,1.0,-3.309201002120972,0.9701416492462158,2.339059352874756,0.196720689535141,0.8981763124465942,0.8981763124465942,0.0,268.9989318847656,274.0,46433.44140625,0.0,3584.39892578125,1.0,280.1013488769531,283.1600341796875,291.455322265625,294.5071105957031,293.1499938964844,293.1499938964844,280.04998779296875,36069.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502585411071777,3.650282621383667,8.89079387889069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.16650390625,0.0,1533.9793701171875,1895.4371337890625,0.0,4300.0,0.9053313732147216,1.0,0.0,3.0,1.0,0.0
12153360,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7603853940963745,0.3885200917720794,0.3560689985752105,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.8647653460502625,0.5800573229789734,0.5547698736190796,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.8999034762382507,0.6551023125648499,0.4606749415397644,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.7332751750946045,0.3457770049571991,0.334468811750412,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.636850118637085,0.224700927734375,1.0454288721084597,284.7367553710937,284.95001220703125,299.28961181640625,288.3686828613281,297.8554077148437,297.2624206542969,284.7352600097656,1.0,0.6732136607170105,0.3914376199245453,0.3914376199245453,1.0,1.0,-3.304205179214477,0.9675928950309752,2.3366122245788574,0.1953746974468231,0.8962109088897705,0.8962109088897705,0.0,271.2950744628906,277.0,46483.1328125,0.0,3585.681640625,1.0,280.0578918457031,283.1081237792969,291.4300842285156,294.4329833984375,293.1499938964844,293.1499938964844,280.3500061035156,36177.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6459920406341553,3.646016120910645,8.870022725204763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.98046875,0.0,1530.0440673828125,1895.4371337890625,0.0,4300.0,0.904483675956726,1.0,0.0,3.0,1.0,0.0
12153420,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.757312536239624,0.387501448392868,0.3548096120357513,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8612393736839294,0.5783756375312805,0.5528184175491333,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8987396359443665,0.6589629054069519,0.4630010724067688,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7309238910675049,0.345410406589508,0.3339285850524902,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6345942616462708,0.2242351174354553,1.042888641357422,284.8963928222656,284.95001220703125,299.269775390625,288.3584289550781,297.847412109375,297.26080322265625,284.8974914550781,1.0,0.6743227243423462,0.3908649981021881,0.3908649981021881,1.0,1.0,-3.299421548843384,0.9643341302871704,2.335087537765503,0.1930558383464813,0.89680016040802,0.89680016040802,0.0,274.5174255371094,280.0,45298.5625,0.0,3592.6884765625,1.0,280.3422546386719,283.31207275390625,291.3249206542969,294.1899719238281,293.1499938964844,293.1499938964844,280.6499938964844,36086.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914173483848572,1.0,0.0,0.0,3.642045974731445,3.642069816589356,8.850832386997354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.5107421875,0.0,1524.982666015625,1895.4371337890625,0.0,4227.14990234375,0.9035683274269104,1.0,0.0,3.0,1.0,0.0
12153480,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.757312536239624,0.387501448392868,0.3548096120357513,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8612393736839294,0.5783756375312805,0.5528184175491333,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8987396359443665,0.6589629054069519,0.4630010724067688,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7309238910675049,0.345410406589508,0.3339285850524902,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6345942616462708,0.2242351174354553,1.042888641357422,284.8963928222656,284.95001220703125,299.269775390625,288.3584289550781,297.847412109375,297.26080322265625,284.8974914550781,1.0,0.6743227243423462,0.3908649981021881,0.3908649981021881,1.0,1.0,-3.299421548843384,0.9643341302871704,2.335087537765503,0.1930558383464813,0.89680016040802,0.89680016040802,0.0,274.5174255371094,280.0,45298.5625,0.0,3592.6884765625,1.0,280.3422546386719,283.31207275390625,291.3249206542969,294.1899719238281,293.1499938964844,293.1499938964844,280.6499938964844,36086.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914173483848572,1.0,0.0,0.0,3.642045974731445,3.642069816589356,8.850832386997354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.5107421875,0.0,1524.982666015625,1895.4371337890625,0.0,4227.14990234375,0.9035683274269104,1.0,0.0,3.0,1.0,0.0
12153540,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7563973665237427,0.3878093063831329,0.3549157083034515,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8598976135253906,0.5781834125518799,0.5524189472198486,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.899865448474884,0.6643316149711609,0.4665551781654358,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7303772568702698,0.3461387753486633,0.3344553112983703,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.6340384483337402,0.2246542572975158,1.0441621541976929,285.0806884765625,284.95001220703125,299.25,288.3490905761719,297.8507385253906,297.27471923828125,285.08209228515625,1.0,0.6760491728782654,0.3902923762798309,0.3902923762798309,1.0,1.0,-3.3054986000061035,0.9647827744483948,2.340715885162353,0.1919841021299362,0.9000696539878845,0.9000696539878845,0.0,276.3866271972656,283.0,44221.48046875,0.0,3617.47998046875,1.0,280.641845703125,283.5381164550781,291.29425048828125,294.070556640625,293.1499938964844,293.1499938964844,280.95001220703125,35896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771091341972352,1.0,0.0,0.0,3.6452982425689697,3.64532208442688,8.866646794558619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.974609375,0.0,1527.1702880859375,1895.4371337890625,0.0,4103.54443359375,0.9041725397109984,1.0,0.0,3.0,1.0,0.0
12153600,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7563973665237427,0.3878093063831329,0.3549157083034515,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8598976135253906,0.5781834125518799,0.5524189472198486,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.899865448474884,0.6643316149711609,0.4665551781654358,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7303772568702698,0.3461387753486633,0.3344553112983703,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.6340384483337402,0.2246542572975158,1.0441621541976929,285.0806884765625,284.95001220703125,299.25,288.3490905761719,297.8507385253906,297.27471923828125,285.08209228515625,1.0,0.6760491728782654,0.3902923762798309,0.3902923762798309,1.0,1.0,-3.3054986000061035,0.9647827744483948,2.340715885162353,0.1919841021299362,0.9000696539878845,0.9000696539878845,0.0,276.3866271972656,283.0,44221.48046875,0.0,3617.47998046875,1.0,280.641845703125,283.5381164550781,291.29425048828125,294.070556640625,293.1499938964844,293.1499938964844,280.95001220703125,35896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771091341972352,1.0,0.0,0.0,3.6452982425689697,3.64532208442688,8.866646794558619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.974609375,0.0,1527.1702880859375,1895.4371337890625,0.0,4103.54443359375,0.9041725397109984,1.0,0.0,3.0,1.0,0.0
12153660,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.7562469244003296,0.3887019455432892,0.3556206226348877,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.8593606948852539,0.5787285566329956,0.5528042912483215,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.9016647338867188,0.6701663136482239,0.4704942405223846,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.7305537462234497,0.3474453091621399,0.3355872929096222,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.6342601180076599,0.2256117761135101,1.0480388402938845,285.2724914550781,284.95001220703125,299.2312927246094,288.3406677246094,297.8583679199219,297.29376220703125,285.2742919921875,1.0,0.678342342376709,0.3898428678512573,0.3898428678512573,1.0,1.0,-3.3175652027130127,0.967607080936432,2.3499581813812256,0.1919412612915039,0.9057941436767578,0.9057941436767578,0.0,277.9857177734375,283.0,43342.9375,0.0,3654.9580078125,1.0,280.9404296875,283.7694702148437,291.2887268066406,293.999755859375,293.1499938964844,293.1499938964844,280.95001220703125,35666.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645799994468688,1.0,0.0,0.0,3.6566739082336426,3.6566977500915527,8.922072538553039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.73779296875,0.0,1538.107666015625,1895.4371337890625,0.0,3993.3056640625,0.906562864780426,1.0,0.0,3.0,1.0,0.0
12153720,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.7562502026557922,0.3887364864349365,0.3556601703166961,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8593478202819824,0.5787510275840759,0.5528332591056824,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.9017484188079834,0.6704045534133911,0.4706673920154571,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.7305706143379211,0.3475024402141571,0.335645318031311,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.6342804431915283,0.2256562858819961,1.0482481718063354,285.27423095703125,284.95001220703125,299.23052978515625,288.3403015136719,297.858642578125,297.29449462890625,285.2758483886719,1.0,0.6784510016441345,0.3898241221904754,0.3898241221904754,1.0,1.0,-3.318177461624145,0.967762053012848,2.3504154682159424,0.1919550895690918,0.9059898257255554,0.9059898257255554,0.0,278.05377197265625,286.0,43349.7421875,0.0,3656.79150390625,1.0,280.941650390625,283.7710876464844,291.29150390625,294.0054016113281,293.1499938964844,293.1499938964844,280.6499938964844,35661.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644868969917296,1.0,0.0,0.0,3.657263994216919,3.657288074493408,8.924952794586716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.26806640625,0.0,1538.726318359375,1895.4371337890625,0.0,3992.480224609375,0.9066898822784424,1.0,0.0,3.0,1.0,0.0
12153780,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7547479867935181,0.3881052136421203,0.3556836545467376,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8574700951576233,0.5777984261512756,0.552567183971405,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9020445942878724,0.6745060682296753,0.4740385413169861,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7297604084014893,0.3479504883289337,0.3365121483802795,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.6337223649024963,0.2260872274637222,1.0517996549606323,285.10723876953125,284.95001220703125,299.21160888671875,288.3318176269531,297.8515014648437,297.2930603027344,285.1060791015625,1.0,0.6809981465339661,0.3893558979034424,0.3893558979034424,1.0,1.0,-3.3272697925567627,0.9695038795471193,2.357765913009644,0.1917793899774551,0.9067146182060242,0.9067146182060242,0.0,280.9892578125,289.0,44461.15625,0.0,3695.00439453125,1.0,280.65777587890625,283.5585632324219,291.37860107421875,294.231689453125,293.1499938964844,293.1499938964844,280.3500061035156,35755.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782752394676208,1.0,0.0,0.0,3.667059421539306,3.667083501815796,8.972825185082911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.27880859375,0.0,1550.3953857421875,1895.4371337890625,0.0,4113.71337890625,0.9089197516441344,1.0,0.0,3.0,1.0,0.0
12153840,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7547479867935181,0.3881052136421203,0.3556836545467376,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8574700951576233,0.5777984261512756,0.552567183971405,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9020445942878724,0.6745060682296753,0.4740385413169861,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7297604084014893,0.3479504883289337,0.3365121483802795,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.6337223649024963,0.2260872274637222,1.0517996549606323,285.10723876953125,284.95001220703125,299.21160888671875,288.3318176269531,297.8515014648437,297.2930603027344,285.1060791015625,1.0,0.6809981465339661,0.3893558979034424,0.3893558979034424,1.0,1.0,-3.3272697925567627,0.9695038795471193,2.357765913009644,0.1917793899774551,0.9067146182060242,0.9067146182060242,0.0,280.9892578125,289.0,44461.15625,0.0,3695.00439453125,1.0,280.65777587890625,283.5585632324219,291.37860107421875,294.231689453125,293.1499938964844,293.1499938964844,280.3500061035156,35755.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782752394676208,1.0,0.0,0.0,3.667059421539306,3.667083501815796,8.972825185082911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.27880859375,0.0,1550.3953857421875,1895.4371337890625,0.0,4113.71337890625,0.9089197516441344,1.0,0.0,3.0,1.0,0.0
12153900,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7531948089599609,0.3872362077236175,0.3551589548587799,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8557280898094177,0.5767092108726501,0.5518308281898499,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.90130615234375,0.6759012937545776,0.4752258360385895,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7286741137504578,0.3477252125740051,0.3365293741226196,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6328113079071045,0.2259486615657806,1.0521197319030762,284.96856689453125,284.95001220703125,299.20233154296875,288.3276672363281,297.84326171875,297.285888671875,284.9616394042969,1.0,0.6820372939109802,0.3891217708587646,0.3891217708587646,1.0,1.0,-3.327592611312866,0.9689367413520812,2.3586559295654297,0.1912017166614532,0.9054900407791138,0.9054900407791138,0.0,283.0036315917969,289.0,45472.1171875,0.0,3707.212890625,1.0,280.40093994140625,283.3807678222656,291.41082763671875,294.3883972167969,293.1499938964844,293.1499938964844,280.3500061035156,35857.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885331988334656,1.0,0.0,0.0,3.669533014297485,3.669557094573975,8.98493397016864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.68994140625,0.0,1553.9376220703125,1895.4371337890625,0.0,4202.44482421875,0.9095054268836976,1.0,0.0,3.0,1.0,0.0
12153960,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7512378692626953,0.3861375153064728,0.3543206751346588,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8535810112953186,0.5753433108329773,0.550724983215332,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.900118887424469,0.6770318150520325,0.4761173129081726,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7272206544876099,0.347271203994751,0.3362724781036377,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6315431594848633,0.2256082594394683,1.051394820213318,284.9197692871094,284.95001220703125,299.1931457519531,288.3236083984375,297.8331604003906,297.2762451171875,284.9183654785156,1.0,0.6828609108924866,0.3887677788734436,0.3887677788734436,1.0,1.0,-3.32515025138855,0.9671070575714112,2.3580431938171387,0.1899866163730621,0.9047622680664062,0.9047622680664062,0.0,285.2486267089844,292.0,45571.76953125,0.0,3714.1376953125,1.0,280.35772705078125,283.328857421875,291.38507080078125,294.328369140625,293.1499938964844,293.1499938964844,280.04998779296875,35943.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993852436542511,1.0,0.0,0.0,3.669801712036133,3.669825792312622,8.986249326881079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.05029296875,0.0,1554.885009765625,1895.4371337890625,0.0,4247.92236328125,0.9096535444259644,1.0,0.0,3.0,1.0,0.0
12154020,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.747133195400238,0.3835771083831787,0.3523237407207489,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8490898013114929,0.5721492171287537,0.5480690598487854,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.8975330591201782,0.6788327097892761,0.4776059985160827,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.7240249514579773,0.3459562659263611,0.3353540301322937,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.6286608576774597,0.2245425581932068,1.048110008239746,284.7288513183594,284.95001220703125,299.1751708984375,288.3156433105469,297.8113098144531,297.2548522949219,284.7272644042969,1.0,0.6840084791183472,0.3880598247051239,0.3880598247051239,1.0,1.0,-3.31629490852356,0.962059497833252,2.354235410690308,0.1870312094688415,0.9002295136451721,0.9002295136451721,0.0,289.6617126464844,280.0,46563.55859375,0.0,3718.05078125,1.0,280.0582275390625,283.0990600585937,291.383544921875,294.3871459960937,293.1499938964844,293.1499938964844,279.75,36180.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663785219192505,3.663809299468994,8.956808414950501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.625,0.0,1549.9122314453125,1895.4371337890625,0.0,4300.0,0.9084644317626952,1.0,0.0,3.0,1.0,0.0
12154080,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.747133195400238,0.3835771083831787,0.3523237407207489,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8490898013114929,0.5721492171287537,0.5480690598487854,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.8975330591201782,0.6788327097892761,0.4776059985160827,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.7240249514579773,0.3459562659263611,0.3353540301322937,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.6286608576774597,0.2245425581932068,1.048110008239746,284.7288513183594,284.95001220703125,299.1751708984375,288.3156433105469,297.8113098144531,297.2548522949219,284.7272644042969,1.0,0.6840084791183472,0.3880598247051239,0.3880598247051239,1.0,1.0,-3.31629490852356,0.962059497833252,2.354235410690308,0.1870312094688415,0.9002295136451721,0.9002295136451721,0.0,289.6617126464844,280.0,46563.55859375,0.0,3718.05078125,1.0,280.0582275390625,283.0990600585937,291.383544921875,294.3871459960937,293.1499938964844,293.1499938964844,279.75,36180.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663785219192505,3.663809299468994,8.956808414950501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.625,0.0,1549.9122314453125,1895.4371337890625,0.0,4300.0,0.9084644317626952,1.0,0.0,3.0,1.0,0.0
12154140,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.7465447187423706,0.380717396736145,0.3497511744499206,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353698730469,0.8487319946289062,0.5685515999794006,0.544704258441925,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.8996465802192688,0.6802022457122803,0.4785610139369964,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.7240521311759949,0.3442840278148651,0.3337729871273041,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.6284142136573792,0.22312892973423,1.0417343378067017,284.5354919433594,284.95001220703125,299.1576232910156,288.3079528808594,297.7887268066406,297.2325134277344,284.5338439941406,1.0,0.680402398109436,0.3873518705368042,0.3873518705368042,1.0,1.0,-3.3007402420043945,0.954742431640625,2.345997810363769,0.1833654046058654,0.8931004405021667,0.8931004405021667,0.0,286.8874206542969,268.0,47438.43359375,0.0,3665.50732421875,1.0,279.75836181640625,282.86993408203125,291.4123840332031,294.4675598144531,293.1499938964844,293.1499938964844,280.04998779296875,36454.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647603750228882,3.647627830505371,8.877866548573365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.93505859375,0.0,1533.9052734375,1895.4371337890625,0.0,4300.0,0.9050324559211732,1.0,0.0,3.0,1.0,0.0
12154200,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.7465447187423706,0.380717396736145,0.3497511744499206,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353698730469,0.8487319946289062,0.5685515999794006,0.544704258441925,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.8996465802192688,0.6802022457122803,0.4785610139369964,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.7240521311759949,0.3442840278148651,0.3337729871273041,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.6284142136573792,0.22312892973423,1.0417343378067017,284.5354919433594,284.95001220703125,299.1576232910156,288.3079528808594,297.7887268066406,297.2325134277344,284.5338439941406,1.0,0.680402398109436,0.3873518705368042,0.3873518705368042,1.0,1.0,-3.3007402420043945,0.954742431640625,2.345997810363769,0.1833654046058654,0.8931004405021667,0.8931004405021667,0.0,286.8874206542969,268.0,47438.43359375,0.0,3665.50732421875,1.0,279.75836181640625,282.86993408203125,291.4123840332031,294.4675598144531,293.1499938964844,293.1499938964844,280.04998779296875,36454.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647603750228882,3.647627830505371,8.877866548573365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.93505859375,0.0,1533.9052734375,1895.4371337890625,0.0,4300.0,0.9050324559211732,1.0,0.0,3.0,1.0,0.0
12154260,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.7495775818824768,0.3795456290245056,0.3479193449020386,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8523234128952026,0.5666084885597229,0.5420497059822083,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.9063966274261476,0.6836522817611694,0.480248749256134,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.7272593379020691,0.3436791896820068,0.33254075050354,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.6308733224868774,0.2224577069282531,1.036030650138855,284.6941223144531,284.95001220703125,299.14044189453125,288.3005065917969,297.7821655273437,297.23126220703125,284.6952209472656,1.0,0.6748818755149841,0.3870962262153625,0.3870962262153625,1.0,1.0,-3.2890172004699707,0.950003147125244,2.3390140533447266,0.1810841709375381,0.8909874558448792,0.8909874558448792,0.0,278.8959045410156,256.0,46152.5,0.0,3593.08056640625,1.0,280.0419006347656,283.075439453125,291.298095703125,294.2240600585937,293.1499938964844,293.1499938964844,280.3500061035156,36383.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992918968200684,1.0,0.0,0.0,3.6325700283050537,3.632594108581543,8.804836397757754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.27392578125,0.0,1516.7225341796875,1895.4371337890625,0.0,4294.0283203125,0.9016557931900024,1.0,0.0,3.0,1.0,0.0
12154320,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.7495775818824768,0.3795456290245056,0.3479193449020386,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8523234128952026,0.5666084885597229,0.5420497059822083,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.9063966274261476,0.6836522817611694,0.480248749256134,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.7272593379020691,0.3436791896820068,0.33254075050354,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.6308733224868774,0.2224577069282531,1.036030650138855,284.6941223144531,284.95001220703125,299.14044189453125,288.3005065917969,297.7821655273437,297.23126220703125,284.6952209472656,1.0,0.6748818755149841,0.3870962262153625,0.3870962262153625,1.0,1.0,-3.2890172004699707,0.950003147125244,2.3390140533447266,0.1810841709375381,0.8909874558448792,0.8909874558448792,0.0,278.8959045410156,256.0,46152.5,0.0,3593.08056640625,1.0,280.0419006347656,283.075439453125,291.298095703125,294.2240600585937,293.1499938964844,293.1499938964844,280.3500061035156,36383.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992918968200684,1.0,0.0,0.0,3.6325700283050537,3.632594108581543,8.804836397757754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.27392578125,0.0,1516.7225341796875,1895.4371337890625,0.0,4294.0283203125,0.9016557931900024,1.0,0.0,3.0,1.0,0.0
12154380,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.756145179271698,0.379790186882019,0.347472995519638,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.859675943851471,0.5662400722503662,0.540964663028717,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.918147623538971,0.6887321472167969,0.4832142889499664,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7335509061813354,0.3442770540714264,0.3324199318885803,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6362081170082092,0.2228034883737564,1.0344579219818115,284.8789367675781,284.95001220703125,299.1236267089844,288.2933044433594,297.7875671386719,297.2462158203125,284.8804016113281,1.0,0.6690864562988281,0.3868405818939209,0.3868405818939209,1.0,1.0,-3.288694381713867,0.9491737484931946,2.3395206928253174,0.1801222413778305,0.8915730118751526,0.8915730118751526,0.0,267.6990051269531,244.0,44985.65234375,0.0,3529.495361328125,1.0,280.3414001464844,283.30438232421875,291.24920654296875,294.0784606933594,293.1499938964844,293.1499938964844,280.6499938964844,36199.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869437217712402,1.0,0.0,0.0,3.624497652053833,3.624521255493164,8.765746883909742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.34326171875,0.0,1506.4630126953125,1895.4371337890625,0.0,4188.78271484375,0.8997336030006409,1.0,0.0,3.0,1.0,0.0
12154440,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.756145179271698,0.379790186882019,0.347472995519638,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.859675943851471,0.5662400722503662,0.540964663028717,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.918147623538971,0.6887321472167969,0.4832142889499664,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7335509061813354,0.3442770540714264,0.3324199318885803,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6362081170082092,0.2228034883737564,1.0344579219818115,284.8789367675781,284.95001220703125,299.1236267089844,288.2933044433594,297.7875671386719,297.2462158203125,284.8804016113281,1.0,0.6690864562988281,0.3868405818939209,0.3868405818939209,1.0,1.0,-3.288694381713867,0.9491737484931946,2.3395206928253174,0.1801222413778305,0.8915730118751526,0.8915730118751526,0.0,267.6990051269531,244.0,44985.65234375,0.0,3529.495361328125,1.0,280.3414001464844,283.30438232421875,291.24920654296875,294.0784606933594,293.1499938964844,293.1499938964844,280.6499938964844,36199.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869437217712402,1.0,0.0,0.0,3.624497652053833,3.624521255493164,8.765746883909742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.34326171875,0.0,1506.4630126953125,1895.4371337890625,0.0,4188.78271484375,0.8997336030006409,1.0,0.0,3.0,1.0,0.0
12154500,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.760188102722168,0.3801643252372741,0.3474711775779724,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8641869425773621,0.5663620829582214,0.5407116413116455,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9251978993415833,0.6915537118911743,0.4848800897598266,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7373870015144348,0.3448401093482971,0.3326089382171631,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6395768523216248,0.2232287377119064,1.0347963571548462,285.0183410644531,284.95001220703125,299.1153259277344,288.289794921875,297.7920227050781,297.2559814453125,285.0256042480469,1.0,0.6662443280220032,0.3867127597332001,0.3867127597332001,1.0,1.0,-3.291022062301636,0.9496020078659058,2.3414201736450195,0.1799316704273224,0.8933848142623901,0.8933848142623901,0.0,261.65509033203125,244.0,44012.46875,0.0,3500.940185546875,1.0,280.59783935546875,283.4822082519531,291.2171630859375,293.93280029296875,293.1499938964844,293.1499938964844,280.6499938964844,36069.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782248139381408,1.0,0.0,0.0,3.6235625743865967,3.623586177825928,8.761224421505176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.18798828125,0.0,1504.4700927734375,1895.4371337890625,0.0,4113.2734375,0.8994705080986023,1.0,0.0,3.0,1.0,0.0
12154560,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7648135423660278,0.3806823492050171,0.3476718962192535,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.869316577911377,0.566657304763794,0.5406976342201233,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9330060482025146,0.6945340037345886,0.4867402613162994,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7417392730712891,0.3455548584461212,0.3329831063747406,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.643461287021637,0.2238014638423919,1.0359065532684326,285.068115234375,284.95001220703125,299.10711669921875,288.2863464355469,297.79742431640625,297.2671813964844,285.069580078125,1.0,0.6635043621063232,0.3865208327770233,0.3865208327770233,1.0,1.0,-3.2952663898468018,0.9505074620246888,2.3447587490081787,0.1797743886709213,0.8947095274925232,0.8947095274925232,0.0,255.3722686767578,232.0,43926.578125,0.0,3475.405517578125,1.0,280.64190673828125,283.5346984863281,291.2363586425781,293.9907531738281,293.1499938964844,293.1499938964844,280.95001220703125,35962.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741176962852478,1.0,0.0,0.0,3.6252129077911377,3.625236749649048,8.769207511249988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.60107421875,0.0,1505.4903564453125,1895.4371337890625,0.0,4077.385009765625,0.8997315764427185,1.0,0.0,3.0,1.0,0.0
12154620,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7751168608665466,0.3819863200187683,0.348255842924118,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.880730926990509,0.5675740838050842,0.5409261584281921,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9495004415512084,0.7008148431777954,0.4906097650527954,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.7514890432357788,0.3472720384597778,0.3339822590351105,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.652313768863678,0.2252331525087356,1.0393970012664795,285.26202392578125,284.95001220703125,299.09088134765625,288.2796325683594,297.8092041015625,297.29071044921875,285.2630310058594,1.0,0.6582591533660889,0.3861369788646698,0.3861369788646698,1.0,1.0,-3.306292533874512,0.9531482458114624,2.35314416885376,0.1797188371419906,0.9004727602005005,0.9004727602005005,0.0,242.71502685546875,220.0,43047.48046875,0.0,3429.41357421875,1.0,280.9415283203125,283.7676086425781,291.23583984375,293.9311218261719,293.1499938964844,293.1499938964844,281.25,35699.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626401662826538,1.0,0.0,0.0,3.635720252990722,3.635744094848633,8.820114203444973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.31689453125,0.0,1515.0992431640625,1895.4371337890625,0.0,3976.085205078125,0.9018989205360411,1.0,0.0,3.0,1.0,0.0
12154680,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7751168608665466,0.3819863200187683,0.348255842924118,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.880730926990509,0.5675740838050842,0.5409261584281921,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9495004415512084,0.7008148431777954,0.4906097650527954,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.7514890432357788,0.3472720384597778,0.3339822590351105,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.652313768863678,0.2252331525087356,1.0393970012664795,285.26202392578125,284.95001220703125,299.09088134765625,288.2796325683594,297.8092041015625,297.29071044921875,285.2630310058594,1.0,0.6582591533660889,0.3861369788646698,0.3861369788646698,1.0,1.0,-3.306292533874512,0.9531482458114624,2.35314416885376,0.1797188371419906,0.9004727602005005,0.9004727602005005,0.0,242.71502685546875,220.0,43047.48046875,0.0,3429.41357421875,1.0,280.9415283203125,283.7676086425781,291.23583984375,293.9311218261719,293.1499938964844,293.1499938964844,281.25,35699.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626401662826538,1.0,0.0,0.0,3.635720252990722,3.635744094848633,8.820114203444973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.31689453125,0.0,1515.0992431640625,1895.4371337890625,0.0,3976.085205078125,0.9018989205360411,1.0,0.0,3.0,1.0,0.0
12154740,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7869848012924194,0.3836152553558349,0.3491382598876953,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8938326835632324,0.5688798427581787,0.5415316820144653,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.9665369987487792,0.7074882984161377,0.4947560727596283,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.762856125831604,0.3493201434612274,0.3353055119514465,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.6627772450447083,0.2269829213619232,1.0443813800811768,285.4596252441406,284.95001220703125,299.07489013671875,288.27313232421875,297.8219909667969,297.3153991699219,285.46112060546875,1.0,0.6533688902854919,0.3857531249523163,0.3857531249523163,1.0,1.0,-3.320651769638061,0.9569069147109984,2.363744735717773,0.1800145804882049,0.9089155793190002,0.9089155793190002,0.0,229.9979553222656,208.0,42293.33203125,0.0,3390.3505859375,1.0,281.2415466308594,284.00311279296875,291.23785400390625,293.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,35430.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529003500938416,1.0,0.0,0.0,3.656315803527832,3.656339883804321,8.920325740291446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.29541015625,0.0,1535.9351806640625,1895.4371337890625,0.0,3889.052978515625,0.906320869922638,1.0,0.0,3.0,1.0,0.0
12154800,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7869848012924194,0.3836152553558349,0.3491382598876953,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8938326835632324,0.5688798427581787,0.5415316820144653,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.9665369987487792,0.7074882984161377,0.4947560727596283,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.762856125831604,0.3493201434612274,0.3353055119514465,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.6627772450447083,0.2269829213619232,1.0443813800811768,285.4596252441406,284.95001220703125,299.07489013671875,288.27313232421875,297.8219909667969,297.3153991699219,285.46112060546875,1.0,0.6533688902854919,0.3857531249523163,0.3857531249523163,1.0,1.0,-3.320651769638061,0.9569069147109984,2.363744735717773,0.1800145804882049,0.9089155793190002,0.9089155793190002,0.0,229.9979553222656,208.0,42293.33203125,0.0,3390.3505859375,1.0,281.2415466308594,284.00311279296875,291.23785400390625,293.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,35430.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529003500938416,1.0,0.0,0.0,3.656315803527832,3.656339883804321,8.920325740291446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.29541015625,0.0,1535.9351806640625,1895.4371337890625,0.0,3889.052978515625,0.906320869922638,1.0,0.0,3.0,1.0,0.0
12154860,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.7980727553367615,0.3835537433624267,0.3491534888744354,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.90635484457016,0.5685037970542908,0.5412654876708984,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.9809940457344056,0.7119009494781494,0.4979687631130218,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.7739640474319458,0.3502829372882843,0.3361213207244873,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.6730823516845703,0.2279997766017913,1.0480107069015503,285.28662109375,284.95001220703125,299.0591125488281,288.2668762207031,297.8167724609375,297.31573486328125,285.28521728515625,1.0,0.6483550667762756,0.3850672543048858,0.3850672543048858,1.0,1.0,-3.329577207565308,0.9579591751098632,2.3716180324554443,0.1791144460439682,0.9119985699653624,0.9119985699653624,0.0,218.48580932617188,196.0,43375.8203125,0.0,3345.361083984375,1.0,280.9578552246094,283.7821350097656,291.3233337402344,294.1104736328125,293.1499938964844,293.1499938964844,280.6499938964844,35511.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687561988830566,1.0,0.0,0.0,3.675221920013428,3.675246238708496,9.01281453025149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.3681640625,0.0,1557.7314453125,1895.4371337890625,0.0,4030.244140625,0.9105807542800904,1.0,0.0,3.0,1.0,0.0
12154920,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.7980727553367615,0.3835537433624267,0.3491534888744354,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.90635484457016,0.5685037970542908,0.5412654876708984,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.9809940457344056,0.7119009494781494,0.4979687631130218,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.7739640474319458,0.3502829372882843,0.3361213207244873,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.6730823516845703,0.2279997766017913,1.0480107069015503,285.28662109375,284.95001220703125,299.0591125488281,288.2668762207031,297.8167724609375,297.31573486328125,285.28521728515625,1.0,0.6483550667762756,0.3850672543048858,0.3850672543048858,1.0,1.0,-3.329577207565308,0.9579591751098632,2.3716180324554443,0.1791144460439682,0.9119985699653624,0.9119985699653624,0.0,218.48580932617188,196.0,43375.8203125,0.0,3345.361083984375,1.0,280.9578552246094,283.7821350097656,291.3233337402344,294.1104736328125,293.1499938964844,293.1499938964844,280.6499938964844,35511.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687561988830566,1.0,0.0,0.0,3.675221920013428,3.675246238708496,9.01281453025149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.3681640625,0.0,1557.7314453125,1895.4371337890625,0.0,4030.244140625,0.9105807542800904,1.0,0.0,3.0,1.0,0.0
12154980,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8071005940437317,0.3820530474185943,0.3476820588111877,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9177603721618652,0.5665150880813599,0.5393082499504089,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9921056628227234,0.7145422697067261,0.4997269809246063,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.783475399017334,0.3500077128410339,0.335711807012558,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.6817894577980042,0.2279972732067108,1.0471370220184326,285.0902709960937,284.95001220703125,299.0434875488281,288.2608337402344,297.7992248535156,297.29901123046875,285.0886535644531,1.0,0.642408549785614,0.384381353855133,0.384381353855133,1.0,1.0,-3.326035737991333,0.9547759294509888,2.371259927749634,0.1767863929271698,0.9122326374053956,0.9122326374053956,0.0,208.2577514648437,184.0,44421.36328125,0.0,3279.246826171875,1.0,280.6581420898437,283.54119873046875,291.3250732421875,294.19757080078125,293.1499938964844,293.1499938964844,280.3500061035156,35695.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849820733070374,1.0,0.0,0.0,3.6871297359466553,3.687154054641724,9.071312092601148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.77197265625,0.0,1572.57275390625,1895.4371337890625,0.0,4171.876953125,0.9133654832839966,1.0,0.0,3.0,1.0,0.0
12155040,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8071005940437317,0.3820530474185943,0.3476820588111877,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9177603721618652,0.5665150880813599,0.5393082499504089,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9921056628227234,0.7145422697067261,0.4997269809246063,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.783475399017334,0.3500077128410339,0.335711807012558,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.6817894577980042,0.2279972732067108,1.0471370220184326,285.0902709960937,284.95001220703125,299.0434875488281,288.2608337402344,297.7992248535156,297.29901123046875,285.0886535644531,1.0,0.642408549785614,0.384381353855133,0.384381353855133,1.0,1.0,-3.326035737991333,0.9547759294509888,2.371259927749634,0.1767863929271698,0.9122326374053956,0.9122326374053956,0.0,208.2577514648437,184.0,44421.36328125,0.0,3279.246826171875,1.0,280.6581420898437,283.54119873046875,291.3250732421875,294.19757080078125,293.1499938964844,293.1499938964844,280.3500061035156,35695.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849820733070374,1.0,0.0,0.0,3.6871297359466553,3.687154054641724,9.071312092601148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.77197265625,0.0,1572.57275390625,1895.4371337890625,0.0,4171.876953125,0.9133654832839966,1.0,0.0,3.0,1.0,0.0
