time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155100,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8114897012710571,0.3810710608959198,0.3467219173908233,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9237398505210876,0.5652300715446472,0.5380317568778992,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9972230792045592,0.7155724167823792,0.5004012584686279,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7882532477378845,0.3496151566505432,0.3352442979812622,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6860786080360413,0.2277550101280212,1.0455318689346311,284.9461364746094,284.95001220703125,299.0357360839844,288.2579040527344,297.78912353515625,297.2889099121094,284.9388427734375,1.0,0.6390945315361023,0.3840384185314178,0.3840384185314178,1.0,1.0,-3.321667194366455,0.952311635017395,2.3693556785583496,0.1753154844045639,0.9108026027679444,0.9108026027679444,0.0,203.14463806152344,184.0,45388.671875,0.0,3240.42626953125,1.0,280.4004821777344,283.3586730957031,291.3399353027344,294.3234558105469,293.1499938964844,293.1499938964844,280.3500061035156,35821.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940876364707948,1.0,0.0,0.0,3.690099954605103,3.690124273300171,9.085933925234712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.6767578125,0.0,1576.8907470703125,1895.4371337890625,0.0,4249.92431640625,0.914081335067749,1.0,0.0,3.0,1.0,0.0
12155160,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8149621486663818,0.3799480199813843,0.3455861210823059,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9287028312683104,0.5637734532356262,0.5365433692932129,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.7165811657905579,0.4979198276996612,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7922239303588867,0.3490693867206573,0.3346150517463684,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.689598023891449,0.2273636311292648,1.0432685613632202,284.892822265625,284.95001220703125,299.02801513671875,288.2550048828125,297.7785949707031,297.278076171875,284.89080810546875,1.0,0.6353694200515747,0.383815735578537,0.383815735578537,1.0,1.0,-3.312078952789306,0.9484043121337892,2.3636746406555176,0.1738312840461731,0.9098511338233948,0.9098511338233948,0.0,198.6219787597656,172.0,45420.671875,0.0,3193.409423828125,1.0,280.3575744628906,283.30291748046875,291.3075561523437,294.2471923828125,293.1499938964844,293.1499938964844,280.04998779296875,35926.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980647563934326,1.0,0.0,0.0,3.690574407577514,3.690598964691162,9.088270189749892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.73193359375,0.0,1578.220458984375,1895.4371337890625,0.0,4283.6630859375,0.9142881035804749,1.0,0.0,3.0,1.0,0.0
12155220,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.8207605481147766,0.3774276375770569,0.3431571722030639,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.9372071623802184,0.5605120658874512,0.5333279371261597,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.9990000128746032,0.7206327319145203,0.4835183918476105,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.79905766248703,0.3476644456386566,0.3331196010112762,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.6955304741859436,0.2262936532497406,1.0375986099243164,284.6841735839844,284.95001220703125,299.0126037597656,288.2493896484375,297.7642517089844,297.2662658691406,284.6819152832031,1.0,0.6264896392822266,0.3833703696727752,0.3833703696727752,1.0,1.0,-3.279347419738769,0.9360935091972352,2.3432538509368896,0.1690660864114761,0.9046048521995544,0.9046048521995544,0.0,190.1288452148437,160.0,46191.19921875,0.0,3073.795654296875,1.0,280.05780029296875,283.0585021972656,291.3140869140625,294.2973022460937,293.1499938964844,293.1499938964844,279.75,36198.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683999538421631,3.684023857116699,9.055916621036886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.671875,0.0,1572.8223876953125,1895.4371337890625,0.0,4300.0,0.912994623184204,1.0,0.0,3.0,1.0,0.0
12155280,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.8207605481147766,0.3774276375770569,0.3431571722030639,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.9372071623802184,0.5605120658874512,0.5333279371261597,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.9990000128746032,0.7206327319145203,0.4835183918476105,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.79905766248703,0.3476644456386566,0.3331196010112762,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.6955304741859436,0.2262936532497406,1.0375986099243164,284.6841735839844,284.95001220703125,299.0126037597656,288.2493896484375,297.7642517089844,297.2662658691406,284.6819152832031,1.0,0.6264896392822266,0.3833703696727752,0.3833703696727752,1.0,1.0,-3.279347419738769,0.9360935091972352,2.3432538509368896,0.1690660864114761,0.9046048521995544,0.9046048521995544,0.0,190.1288452148437,160.0,46191.19921875,0.0,3073.795654296875,1.0,280.05780029296875,283.0585021972656,291.3140869140625,294.2973022460937,293.1499938964844,293.1499938964844,279.75,36198.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683999538421631,3.684023857116699,9.055916621036886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.671875,0.0,1572.8223876953125,1895.4371337890625,0.0,4300.0,0.912994623184204,1.0,0.0,3.0,1.0,0.0
12155340,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756774902344,0.8276585936546326,0.3747047781944275,0.340482622385025,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.9472196698188782,0.5569444298744202,0.529756486415863,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751281738281,0.9990000128746032,0.7265580296516418,0.4670253992080688,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.8070758581161499,0.3459728062152862,0.3312928676605224,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.7024663090705872,0.2250125259160995,1.0306429862976074,284.47540283203125,284.95001220703125,298.9972839355469,288.24395751953125,297.7559509277344,297.2631530761719,284.47314453125,1.0,0.616371214389801,0.3829250037670135,0.3829250037670135,1.0,1.0,-3.241443395614624,0.9220420122146606,2.319401264190674,0.1636968553066253,0.8965672254562378,0.8965672254562378,0.0,180.6920166015625,148.0,46858.484375,0.0,2940.180908203125,1.0,279.7581787109375,282.81695556640625,291.33966064453125,294.3636474609375,293.1499938964844,293.1499938964844,280.04998779296875,36504.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666074514389038,3.6660988330841056,8.968006000031892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.3876953125,0.0,1554.9150390625,1895.4371337890625,0.0,4300.0,0.9091914296150208,1.0,0.0,3.0,1.0,0.0
12155400,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756774902344,0.8276585936546326,0.3747047781944275,0.340482622385025,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.9472196698188782,0.5569444298744202,0.529756486415863,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751281738281,0.9990000128746032,0.7265580296516418,0.4670253992080688,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.8070758581161499,0.3459728062152862,0.3312928676605224,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.7024663090705872,0.2250125259160995,1.0306429862976074,284.47540283203125,284.95001220703125,298.9972839355469,288.24395751953125,297.7559509277344,297.2631530761719,284.47314453125,1.0,0.616371214389801,0.3829250037670135,0.3829250037670135,1.0,1.0,-3.241443395614624,0.9220420122146606,2.319401264190674,0.1636968553066253,0.8965672254562378,0.8965672254562378,0.0,180.6920166015625,148.0,46858.484375,0.0,2940.180908203125,1.0,279.7581787109375,282.81695556640625,291.33966064453125,294.3636474609375,293.1499938964844,293.1499938964844,280.04998779296875,36504.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666074514389038,3.6660988330841056,8.968006000031892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.3876953125,0.0,1554.9150390625,1895.4371337890625,0.0,4300.0,0.9091914296150208,1.0,0.0,3.0,1.0,0.0
12155460,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8376887440681458,0.3736459910869598,0.3387112617492676,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62127685546875,0.9605787396430968,0.5550122857093811,0.5270691514015198,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.9990000128746032,0.7361387014389038,0.4469796419143677,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.8175936937332153,0.3453195989131927,0.3299698531627655,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.7120309472084045,0.2245238274335861,1.025444746017456,284.6212463378906,284.95001220703125,298.98199462890625,288.2387084960937,297.7685241699219,297.28759765625,284.62164306640625,1.0,0.6055663824081421,0.3831782341003418,0.3831782341003418,1.0,1.0,-3.204124689102173,0.910102367401123,2.29402232170105,0.1601472347974777,0.8934023976325989,0.8934023976325989,0.0,169.9971160888672,166.0,45366.3125,0.0,2803.723876953125,1.0,280.04205322265625,283.0119934082031,291.22247314453125,294.1036682128906,293.1499938964844,293.1499938964844,280.3500061035156,36464.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969744682312012,1.0,0.0,0.0,3.6481454372406006,3.64816951751709,8.880503514774318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.84716796875,0.0,1534.5787353515625,1895.4371337890625,0.0,4274.43603515625,0.905187726020813,1.0,0.0,3.0,1.0,0.0
12155520,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8376887440681458,0.3736459910869598,0.3387112617492676,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62127685546875,0.9605787396430968,0.5550122857093811,0.5270691514015198,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.9990000128746032,0.7361387014389038,0.4469796419143677,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.8175936937332153,0.3453195989131927,0.3299698531627655,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.7120309472084045,0.2245238274335861,1.025444746017456,284.6212463378906,284.95001220703125,298.98199462890625,288.2387084960937,297.7685241699219,297.28759765625,284.62164306640625,1.0,0.6055663824081421,0.3831782341003418,0.3831782341003418,1.0,1.0,-3.204124689102173,0.910102367401123,2.29402232170105,0.1601472347974777,0.8934023976325989,0.8934023976325989,0.0,169.9971160888672,166.0,45366.3125,0.0,2803.723876953125,1.0,280.04205322265625,283.0119934082031,291.22247314453125,294.1036682128906,293.1499938964844,293.1499938964844,280.3500061035156,36464.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969744682312012,1.0,0.0,0.0,3.6481454372406006,3.64816951751709,8.880503514774318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.84716796875,0.0,1534.5787353515625,1895.4371337890625,0.0,4274.43603515625,0.905187726020813,1.0,0.0,3.0,1.0,0.0
12155580,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8399566411972046,0.3740040063858032,0.3387185931205749,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9629957675933838,0.5546890497207642,0.5263849496841431,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9990000128746032,0.7471229434013367,0.4431607127189636,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8199754357337952,0.3458929061889648,0.3301891088485718,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7143599987030029,0.2251330763101577,1.0267369747161863,284.8085021972656,284.95001220703125,298.9666748046875,288.2336730957031,297.79376220703125,297.3285217285156,284.8103942871094,1.0,0.6048998236656189,0.38343146443367,0.38343146443367,1.0,1.0,-3.200484037399292,0.9096283316612244,2.290855646133423,0.1597206145524978,0.8930380344390869,0.8930380344390869,0.0,168.1192169189453,184.0,44215.9765625,0.0,2786.048095703125,1.0,280.3415222167969,283.2437438964844,291.178466796875,293.957275390625,293.1499938964844,293.1499938964844,280.6499938964844,36295.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982270121574402,1.0,0.0,0.0,3.636399269104004,3.636423110961914,8.823408279567957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.5927734375,0.0,1520.294921875,1895.4371337890625,0.0,4148.4248046875,0.902460277080536,1.0,0.0,3.0,1.0,0.0
12155640,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8399566411972046,0.3740040063858032,0.3387185931205749,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9629957675933838,0.5546890497207642,0.5263849496841431,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9990000128746032,0.7471229434013367,0.4431607127189636,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8199754357337952,0.3458929061889648,0.3301891088485718,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7143599987030029,0.2251330763101577,1.0267369747161863,284.8085021972656,284.95001220703125,298.9666748046875,288.2336730957031,297.79376220703125,297.3285217285156,284.8103942871094,1.0,0.6048998236656189,0.38343146443367,0.38343146443367,1.0,1.0,-3.200484037399292,0.9096283316612244,2.290855646133423,0.1597206145524978,0.8930380344390869,0.8930380344390869,0.0,168.1192169189453,184.0,44215.9765625,0.0,2786.048095703125,1.0,280.3415222167969,283.2437438964844,291.178466796875,293.957275390625,293.1499938964844,293.1499938964844,280.6499938964844,36295.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982270121574402,1.0,0.0,0.0,3.636399269104004,3.636423110961914,8.823408279567957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.5927734375,0.0,1520.294921875,1895.4371337890625,0.0,4148.4248046875,0.902460277080536,1.0,0.0,3.0,1.0,0.0
12155700,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8382984399795532,0.3744184970855713,0.3390430212020874,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.960640013217926,0.5548454523086548,0.5264602303504944,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9990000128746032,0.7516638040542603,0.4463813006877899,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8184847831726074,0.3464490473270416,0.3306682705879211,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7131893634796143,0.2256823778152465,1.0290722846984863,284.955078125,284.95001220703125,298.958984375,288.231201171875,297.8031311035156,297.3441162109375,284.9632263183594,1.0,0.6070675849914551,0.383558064699173,0.383558064699173,1.0,1.0,-3.2082104682922363,0.9126116633415222,2.2955987453460693,0.1607024371623993,0.8944961428642273,0.8944961428642273,0.0,169.86048889160156,184.0,43317.04296875,0.0,2811.408935546875,1.0,280.59814453125,283.42791748046875,291.1505126953125,293.81817626953125,293.1499938964844,293.1499938964844,280.6499938964844,36164.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728915691375732,1.0,0.0,0.0,3.633677244186402,3.633701086044312,8.810204690234968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.619140625,0.0,1516.310546875,1895.4371337890625,0.0,4066.632568359375,0.9017993807792664,1.0,0.0,3.0,1.0,0.0
12155760,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8354827761650085,0.3749524652957916,0.3396020531654358,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9566947817802428,0.5551701188087463,0.5268263220787048,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.755559504032135,0.4519455730915069,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8158424496650696,0.3471548855304718,0.3313864767551422,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7109892964363098,0.226353645324707,1.032352089881897,285.0131225585937,284.95001220703125,298.9512939453125,288.2287902832031,297.8099060058594,297.3562927246094,285.0153503417969,1.0,0.6105412244796753,0.3835307657718658,0.3835307657718658,1.0,1.0,-3.2208127975463867,0.9168357253074646,2.3039770126342773,0.1618245989084243,0.8955375552177429,0.8955375552177429,0.0,172.87159729003906,202.0,43317.3515625,0.0,2853.95166015625,1.0,280.6419982910156,283.487060546875,291.1749572753906,293.8856506347656,293.1499938964844,293.1499938964844,280.95001220703125,36052.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686097502708436,1.0,0.0,0.0,3.63369345664978,3.6337175369262695,8.810283702587185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.6513671875,0.0,1515.4906005859375,1895.4371337890625,0.0,4028.95166015625,0.9016922116279602,1.0,0.0,3.0,1.0,0.0
12155820,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.8269777297973633,0.3761927485466003,0.3409361541271209,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.94455885887146,0.5560929179191589,0.5278951525688171,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.9990000128746032,0.761513888835907,0.4688881337642669,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.8075286746025085,0.34882453083992,0.3331695199012756,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.7037904858589172,0.2278698980808258,1.0402874946594238,285.2239990234375,284.95001220703125,298.93585205078125,288.2240905761719,297.8153686523437,297.3689880371094,285.2270812988281,1.0,0.6203945875167847,0.3834761083126068,0.3834761083126068,1.0,1.0,-3.255751609802246,0.928500473499298,2.3272511959075928,0.1651144176721573,0.9008934497833252,0.9008934497833252,0.0,182.09942626953125,220.0,42636.875,0.0,2978.384033203125,1.0,280.9415283203125,283.7341613769531,291.1827697753906,293.8441162109375,293.1499938964844,293.1499938964844,280.6499938964844,35773.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957647979259491,1.0,0.0,0.0,3.6413803100585938,3.641404390335083,8.847597996464174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.15576171875,0.0,1521.9058837890625,1895.4371337890625,0.0,3931.59228515625,0.90321946144104,1.0,0.0,3.0,1.0,0.0
12155880,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.8269777297973633,0.3761927485466003,0.3409361541271209,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.94455885887146,0.5560929179191589,0.5278951525688171,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.9990000128746032,0.761513888835907,0.4688881337642669,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.8075286746025085,0.34882453083992,0.3331695199012756,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.7037904858589172,0.2278698980808258,1.0402874946594238,285.2239990234375,284.95001220703125,298.93585205078125,288.2240905761719,297.8153686523437,297.3689880371094,285.2270812988281,1.0,0.6203945875167847,0.3834761083126068,0.3834761083126068,1.0,1.0,-3.255751609802246,0.928500473499298,2.3272511959075928,0.1651144176721573,0.9008934497833252,0.9008934497833252,0.0,182.09942626953125,220.0,42636.875,0.0,2978.384033203125,1.0,280.9415283203125,283.7341613769531,291.1827697753906,293.8441162109375,293.1499938964844,293.1499938964844,280.6499938964844,35773.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957647979259491,1.0,0.0,0.0,3.6413803100585938,3.641404390335083,8.847597996464174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.15576171875,0.0,1521.9058837890625,1895.4371337890625,0.0,3931.59228515625,0.90321946144104,1.0,0.0,3.0,1.0,0.0
12155940,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8146768808364868,0.3758269250392914,0.3415136933326721,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9269663691520692,0.5554634928703308,0.5282589197158813,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9990000128746032,0.7628573179244995,0.4926679134368896,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7951399683952332,0.3494965136051178,0.3345964550971985,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6931331753730774,0.2286058366298675,1.0470256805419922,285.0801086425781,284.95001220703125,298.9202880859375,288.2195739746094,297.79425048828125,297.3445739746094,285.0799255371094,1.0,0.6326877474784851,0.3834214806556701,0.3834214806556701,1.0,1.0,-3.2953054904937744,0.9416846036911012,2.353620767593384,0.1690694540739059,0.901418924331665,0.901418924331665,0.0,195.1338348388672,223.0,44008.2890625,0.0,3136.784912109375,1.0,280.65771484375,283.5424499511719,291.2785949707031,294.095458984375,293.1499938964844,293.1499938964844,280.3500061035156,35830.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973885715007782,1.0,0.0,0.0,3.6483330726623535,3.648356914520264,8.881416420081223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.91455078125,0.0,1530.0447998046875,1895.4371337890625,0.0,4075.352294921875,0.9047852158546448,1.0,0.0,3.0,1.0,0.0
12156000,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8146768808364868,0.3758269250392914,0.3415136933326721,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9269663691520692,0.5554634928703308,0.5282589197158813,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9990000128746032,0.7628573179244995,0.4926679134368896,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7951399683952332,0.3494965136051178,0.3345964550971985,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6931331753730774,0.2286058366298675,1.0470256805419922,285.0801086425781,284.95001220703125,298.9202880859375,288.2195739746094,297.79425048828125,297.3445739746094,285.0799255371094,1.0,0.6326877474784851,0.3834214806556701,0.3834214806556701,1.0,1.0,-3.2953054904937744,0.9416846036911012,2.353620767593384,0.1690694540739059,0.901418924331665,0.901418924331665,0.0,195.1338348388672,223.0,44008.2890625,0.0,3136.784912109375,1.0,280.65771484375,283.5424499511719,291.2785949707031,294.095458984375,293.1499938964844,293.1499938964844,280.3500061035156,35830.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973885715007782,1.0,0.0,0.0,3.6483330726623535,3.648356914520264,8.881416420081223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.91455078125,0.0,1530.0447998046875,1895.4371337890625,0.0,4075.352294921875,0.9047852158546448,1.0,0.0,3.0,1.0,0.0
12156060,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.803439736366272,0.3740432858467102,0.3405326604843139,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9122478365898132,0.5532833933830261,0.5268926620483398,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7606183290481567,0.5122571587562561,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7846786975860596,0.3489686846733093,0.3347218036651611,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6838670372962952,0.2282356172800064,1.048299789428711,284.90972900390625,284.95001220703125,298.9045715332031,288.2152099609375,297.7552795410156,297.2975158691406,284.9087829589844,1.0,0.6409320831298828,0.3823896050453186,0.3823896050453186,1.0,1.0,-3.3177525997161865,0.9463286995887756,2.371423959732056,0.1687494069337844,0.8994542956352234,0.8994542956352234,0.0,205.84713745117188,226.0,45296.4140625,0.0,3247.0341796875,1.0,280.3583984375,283.32763671875,291.28887939453125,294.2101745605469,293.1499938964844,293.1499938964844,280.6499938964844,35989.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920748472213744,1.0,0.0,0.0,3.649303913116455,3.649327993392944,8.886144087227876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.1494140625,0.0,1532.3155517578125,1895.4371337890625,0.0,4232.7666015625,0.9051020741462708,1.0,0.0,3.0,1.0,0.0
12156120,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.803439736366272,0.3740432858467102,0.3405326604843139,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9122478365898132,0.5532833933830261,0.5268926620483398,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7606183290481567,0.5122571587562561,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7846786975860596,0.3489686846733093,0.3347218036651611,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6838670372962952,0.2282356172800064,1.048299789428711,284.90972900390625,284.95001220703125,298.9045715332031,288.2152099609375,297.7552795410156,297.2975158691406,284.9087829589844,1.0,0.6409320831298828,0.3823896050453186,0.3823896050453186,1.0,1.0,-3.3177525997161865,0.9463286995887756,2.371423959732056,0.1687494069337844,0.8994542956352234,0.8994542956352234,0.0,205.84713745117188,226.0,45296.4140625,0.0,3247.0341796875,1.0,280.3583984375,283.32763671875,291.28887939453125,294.2101745605469,293.1499938964844,293.1499938964844,280.6499938964844,35989.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920748472213744,1.0,0.0,0.0,3.649303913116455,3.649327993392944,8.886144087227876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.1494140625,0.0,1532.3155517578125,1895.4371337890625,0.0,4232.7666015625,0.9051020741462708,1.0,0.0,3.0,1.0,0.0
12156180,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7954318523406982,0.3733585774898529,0.3397915065288543,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9026349186897278,0.5521193742752075,0.5256676077842712,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.7600489854812622,0.5262952446937561,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7775166630744934,0.3490156531333923,0.3347744345664978,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6772976517677307,0.228084847331047,1.0481617450714111,285.07763671875,284.95001220703125,298.8886413574219,288.2109680175781,297.73175048828125,297.2723693847656,285.0789489746094,1.0,0.6468163132667542,0.3813577592372894,0.3813577592372894,1.0,1.0,-3.3321688175201416,0.9481672644615172,2.3840017318725586,0.1671502441167831,0.9025288224220276,0.9025288224220276,0.0,213.6656036376953,229.0,44293.5,0.0,3323.93994140625,1.0,280.6420288085937,283.5362548828125,291.1885070800781,293.9857177734375,293.1499938964844,293.1499938964844,280.3500061035156,35855.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983535885810852,1.0,0.0,0.0,3.653932809829712,3.653956651687622,8.908700692700222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.8974609375,0.0,1536.46826171875,1895.4371337890625,0.0,4159.38232421875,0.9060699343681335,1.0,0.0,3.0,1.0,0.0
12156240,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7954318523406982,0.3733585774898529,0.3397915065288543,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9026349186897278,0.5521193742752075,0.5256676077842712,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.7600489854812622,0.5262952446937561,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7775166630744934,0.3490156531333923,0.3347744345664978,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6772976517677307,0.228084847331047,1.0481617450714111,285.07763671875,284.95001220703125,298.8886413574219,288.2109680175781,297.73175048828125,297.2723693847656,285.0789489746094,1.0,0.6468163132667542,0.3813577592372894,0.3813577592372894,1.0,1.0,-3.3321688175201416,0.9481672644615172,2.3840017318725586,0.1671502441167831,0.9025288224220276,0.9025288224220276,0.0,213.6656036376953,229.0,44293.5,0.0,3323.93994140625,1.0,280.6420288085937,283.5362548828125,291.1885070800781,293.9857177734375,293.1499938964844,293.1499938964844,280.3500061035156,35855.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983535885810852,1.0,0.0,0.0,3.653932809829712,3.653956651687622,8.908700692700222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.8974609375,0.0,1536.46826171875,1895.4371337890625,0.0,4159.38232421875,0.9060699343681335,1.0,0.0,3.0,1.0,0.0
12156300,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7924491167068481,0.372879683971405,0.3396825790405273,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8991609215736389,0.5514423847198486,0.5253532528877258,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.759878396987915,0.5308485627174377,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7749045491218567,0.3490119278430938,0.3350107669830322,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6748884320259094,0.2280084043741226,1.0487409830093384,284.9573974609375,284.95001220703125,298.8805847167969,288.2089233398437,297.720947265625,297.2613220214844,284.9511413574219,1.0,0.649207353591919,0.380841851234436,0.380841851234436,1.0,1.0,-3.338127851486206,0.9486515522003174,2.3894762992858887,0.1663299947977066,0.9014277458190918,0.9014277458190918,0.0,216.86708068847656,229.0,45302.77734375,0.0,3355.731201171875,1.0,280.39874267578125,283.377685546875,291.2475891113281,294.1870422363281,293.1499938964844,293.1499938964844,280.3500061035156,35923.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905035495758056,1.0,0.0,0.0,3.655493974685669,3.655518054962158,8.916316005525005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.21484375,0.0,1538.7183837890625,1895.4371337890625,0.0,4219.3349609375,0.906415581703186,1.0,0.0,3.0,1.0,0.0
12156360,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7884162068367004,0.3719973862171173,0.3391672968864441,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8946191072463989,0.5503532290458679,0.5246263742446899,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9966953992843628,0.7596186399459839,0.5316334962844849,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7714006304740906,0.3487184047698974,0.3349895775318146,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6716722846031189,0.2277173101902008,1.048532485961914,284.91278076171875,284.95001220703125,298.8724975585937,288.2069091796875,297.7086181640625,297.2480163574219,284.91143798828125,1.0,0.6509895920753479,0.3805131614208221,0.3805131614208221,1.0,1.0,-3.337275981903076,0.9473639726638794,2.3899118900299072,0.1653812527656555,0.9006995558738708,0.9006995558738708,0.0,220.59030151367188,232.0,45406.76953125,0.0,3375.030517578125,1.0,280.3573913574219,283.32965087890625,291.2463684082031,294.16259765625,293.1499938964844,293.1499938964844,280.04998779296875,35993.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994819402694702,1.0,0.0,0.0,3.654950380325317,3.654974222183228,8.913663691600959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.75927734375,0.0,1538.6357421875,1895.4371337890625,0.0,4256.1484375,0.9063684344291688,1.0,0.0,3.0,1.0,0.0
12156420,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.7806573510169983,0.3696000874042511,0.3374632894992828,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.8860317468643188,0.5474519729614258,0.5223991870880127,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.9907015562057496,0.7595369815826416,0.5317113399505615,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.7647780179977417,0.3475772738456726,0.3343605995178222,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6655148863792419,0.22670678794384,1.0459486246109009,284.7235412597656,284.95001220703125,298.8560791015625,288.2029724121094,297.6850891113281,297.2232666015625,284.7220153808594,1.0,0.6533105373382568,0.3798558413982391,0.3798558413982391,1.0,1.0,-3.328823566436768,0.9426226019859314,2.3862009048461914,0.1625704765319824,0.8961102366447449,0.8961102366447449,0.0,227.15884399414065,235.0,46396.52734375,0.0,3393.022216796875,1.0,280.0583801269531,283.1017150878906,291.2726135253906,294.2586975097656,293.1499938964844,293.1499938964844,280.3500061035156,36216.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475796699523926,3.647603750228882,8.877749451130512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.28076171875,0.0,1532.0936279296875,1895.4371337890625,0.0,4300.0,0.9048667550086976,1.0,0.0,3.0,1.0,0.0
12156480,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.7806573510169983,0.3696000874042511,0.3374632894992828,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.8860317468643188,0.5474519729614258,0.5223991870880127,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.9907015562057496,0.7595369815826416,0.5317113399505615,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.7647780179977417,0.3475772738456726,0.3343605995178222,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6655148863792419,0.22670678794384,1.0459486246109009,284.7235412597656,284.95001220703125,298.8560791015625,288.2029724121094,297.6850891113281,297.2232666015625,284.7220153808594,1.0,0.6533105373382568,0.3798558413982391,0.3798558413982391,1.0,1.0,-3.328823566436768,0.9426226019859314,2.3862009048461914,0.1625704765319824,0.8961102366447449,0.8961102366447449,0.0,227.15884399414065,235.0,46396.52734375,0.0,3393.022216796875,1.0,280.0583801269531,283.1017150878906,291.2726135253906,294.2586975097656,293.1499938964844,293.1499938964844,280.3500061035156,36216.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475796699523926,3.647603750228882,8.877749451130512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.28076171875,0.0,1532.0936279296875,1895.4371337890625,0.0,4300.0,0.9048667550086976,1.0,0.0,3.0,1.0,0.0
12156540,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7757017016410828,0.3685625493526459,0.3362599313259125,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8804161548614502,0.5458199381828308,0.5205857753753662,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9872909784317015,0.761947751045227,0.5329728722572327,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7606015205383301,0.3472260534763336,0.3338961005210876,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6615151762962341,0.2262257933616638,1.043563723564148,284.8822326660156,284.95001220703125,298.83935546875,288.1991577148437,297.6763916015625,297.2190856933594,284.8833312988281,1.0,0.6548970341682434,0.3791984915733337,0.3791984915733337,1.0,1.0,-3.323270797729492,0.9388660788536072,2.38440465927124,0.1598252952098846,0.8965074419975281,0.8965074419975281,0.0,231.4791412353516,238.0,45199.48046875,0.0,3404.861328125,1.0,280.34197998046875,283.3049011230469,291.1745300292969,294.03155517578125,293.1499938964844,293.1499938964844,280.6499938964844,36117.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943616390228271,1.0,0.0,0.0,3.642467975616455,3.642492055892944,8.852884434418229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.56982421875,0.0,1525.683837890625,1895.4371337890625,0.0,4252.255859375,0.903684139251709,1.0,0.0,3.0,1.0,0.0
12156600,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7757017016410828,0.3685625493526459,0.3362599313259125,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8804161548614502,0.5458199381828308,0.5205857753753662,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9872909784317015,0.761947751045227,0.5329728722572327,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7606015205383301,0.3472260534763336,0.3338961005210876,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6615151762962341,0.2262257933616638,1.043563723564148,284.8822326660156,284.95001220703125,298.83935546875,288.1991577148437,297.6763916015625,297.2190856933594,284.8833312988281,1.0,0.6548970341682434,0.3791984915733337,0.3791984915733337,1.0,1.0,-3.323270797729492,0.9388660788536072,2.38440465927124,0.1598252952098846,0.8965074419975281,0.8965074419975281,0.0,231.4791412353516,238.0,45199.48046875,0.0,3404.861328125,1.0,280.34197998046875,283.3049011230469,291.1745300292969,294.03155517578125,293.1499938964844,293.1499938964844,280.6499938964844,36117.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943616390228271,1.0,0.0,0.0,3.642467975616455,3.642492055892944,8.852884434418229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.56982421875,0.0,1525.683837890625,1895.4371337890625,0.0,4252.255859375,0.903684139251709,1.0,0.0,3.0,1.0,0.0
12156660,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7738886475563049,0.3688069880008697,0.3363388478755951,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8780495524406433,0.5455819368362427,0.5201836824417114,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9867160320281982,0.7660752534866333,0.5356634855270386,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7592170238494873,0.3479302227497101,0.3344323635101318,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6601752042770386,0.2266211211681366,1.0448580980300903,285.0657958984375,284.95001220703125,298.82232666015625,288.1954650878906,297.6795654296875,297.23046875,285.0671691894531,1.0,0.6568353772163391,0.3789540231227875,0.3789540231227875,1.0,1.0,-3.328310012817383,0.9398038387298584,2.3885061740875244,0.1593952625989914,0.899575412273407,0.899575412273407,0.0,233.92037963867188,241.0,44101.1328125,0.0,3430.302978515625,1.0,280.641845703125,283.5307312011719,291.1437072753906,293.910888671875,293.1499938964844,293.1499938964844,280.95001220703125,35924.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806336760520936,1.0,0.0,0.0,3.644676446914673,3.644700288772583,8.863622156241036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.7529296875,0.0,1526.68798828125,1895.4371337890625,0.0,4134.2294921875,0.9040532112121582,1.0,0.0,3.0,1.0,0.0
12156720,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7738886475563049,0.3688069880008697,0.3363388478755951,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8780495524406433,0.5455819368362427,0.5201836824417114,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9867160320281982,0.7660752534866333,0.5356634855270386,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7592170238494873,0.3479302227497101,0.3344323635101318,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6601752042770386,0.2266211211681366,1.0448580980300903,285.0657958984375,284.95001220703125,298.82232666015625,288.1954650878906,297.6795654296875,297.23046875,285.0671691894531,1.0,0.6568353772163391,0.3789540231227875,0.3789540231227875,1.0,1.0,-3.328310012817383,0.9398038387298584,2.3885061740875244,0.1593952625989914,0.899575412273407,0.899575412273407,0.0,233.92037963867188,241.0,44101.1328125,0.0,3430.302978515625,1.0,280.641845703125,283.5307312011719,291.1437072753906,293.910888671875,293.1499938964844,293.1499938964844,280.95001220703125,35924.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806336760520936,1.0,0.0,0.0,3.644676446914673,3.644700288772583,8.863622156241036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.7529296875,0.0,1526.68798828125,1895.4371337890625,0.0,4134.2294921875,0.9040532112121582,1.0,0.0,3.0,1.0,0.0
12156780,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.7732264995574951,0.3696481883525848,0.337026983499527,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.8768919110298157,0.5460634231567383,0.5205416083335876,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.9871286153793336,0.7709226608276367,0.538934588432312,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.758944571018219,0.3492487668991089,0.3355990946292877,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.6600082516670227,0.227589875459671,1.048876166343689,285.2550048828125,284.95001220703125,298.8049011230469,288.19189453125,297.68701171875,297.247802734375,285.2572937011719,1.0,0.6593114733695984,0.3787095248699188,0.3787095248699188,1.0,1.0,-3.3397328853607178,0.9428993463516236,2.3968334197998047,0.1597131341695785,0.9052152037620544,0.9052152037620544,0.0,235.8864898681641,244.0,43228.140625,0.0,3467.876708984375,1.0,280.9417419433594,283.7592163085937,291.1419372558594,293.8433532714844,293.1499938964844,293.1499938964844,280.6499938964844,35688.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677643179893494,1.0,0.0,0.0,3.655617713928223,3.655641794204712,8.916919114199118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.69482421875,0.0,1537.0941162109375,1895.4371337890625,0.0,4021.488037109375,0.906341314315796,1.0,0.0,3.0,1.0,0.0
12156840,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.7732264995574951,0.3696481883525848,0.337026983499527,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.8768919110298157,0.5460634231567383,0.5205416083335876,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.9871286153793336,0.7709226608276367,0.538934588432312,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.758944571018219,0.3492487668991089,0.3355990946292877,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.6600082516670227,0.227589875459671,1.048876166343689,285.2550048828125,284.95001220703125,298.8049011230469,288.19189453125,297.68701171875,297.247802734375,285.2572937011719,1.0,0.6593114733695984,0.3787095248699188,0.3787095248699188,1.0,1.0,-3.3397328853607178,0.9428993463516236,2.3968334197998047,0.1597131341695785,0.9052152037620544,0.9052152037620544,0.0,235.8864898681641,244.0,43228.140625,0.0,3467.876708984375,1.0,280.9417419433594,283.7592163085937,291.1419372558594,293.8433532714844,293.1499938964844,293.1499938964844,280.6499938964844,35688.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677643179893494,1.0,0.0,0.0,3.655617713928223,3.655641794204712,8.916919114199118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.69482421875,0.0,1537.0941162109375,1895.4371337890625,0.0,4021.488037109375,0.906341314315796,1.0,0.0,3.0,1.0,0.0
12156900,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7726554870605469,0.3695850670337677,0.3373035788536072,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8760824799537659,0.5458595156669617,0.5206887722015381,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.987072229385376,0.7725653648376465,0.5404462218284607,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7586458921432495,0.3496482670307159,0.3362062573432922,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.6598278880119324,0.227936178445816,1.051196575164795,285.1341247558594,284.95001220703125,298.7960205078125,288.1901550292969,297.6858825683594,297.2498474121094,285.1275634765625,1.0,0.6606702208518982,0.3785873055458069,0.3785873055458069,1.0,1.0,-3.345589160919189,0.9444859623908995,2.4011032581329346,0.1600126177072525,0.9052864909172058,0.9052864909172058,0.0,237.1186370849609,244.0,44147.82421875,0.0,3488.49853515625,1.0,280.6984558105469,283.59820556640625,291.22515869140625,294.0801086425781,293.1499938964844,293.1499938964844,280.6499938964844,35732.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757001996040344,1.0,0.0,0.0,3.660909652709961,3.66093373298645,8.942754448071355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.5810546875,0.0,1543.3291015625,1895.4371337890625,0.0,4091.236328125,0.9075027704238892,1.0,0.0,3.0,1.0,0.0
