time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156960,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7709977626800537,0.3690070807933807,0.3370327353477478,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8741943836212158,0.545121967792511,0.5202670693397522,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9859907627105712,0.7734996676445007,0.5413225889205933,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7574366927146912,0.3496642112731933,0.3364399075508117,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.6588183045387268,0.2279954254627227,1.0523422956466677,285.09112548828125,284.95001220703125,298.7870483398437,288.1884460449219,297.6797180175781,297.2452392578125,285.09002685546875,1.0,0.6618539690971375,0.3782971203327179,0.3782971203327179,1.0,1.0,-3.3474771976470947,0.9442888498306274,2.403188467025757,0.1594628542661667,0.9057610630989076,0.9057610630989076,0.0,238.98960876464844,247.0,44315.46484375,0.0,3503.58154296875,1.0,280.65728759765625,283.5504150390625,291.2346496582031,294.0750732421875,293.1499938964844,293.1499938964844,280.3500061035156,35781.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981299102306366,1.0,0.0,0.0,3.6644539833068848,3.664478063583374,8.960079185271752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.4541015625,0.0,1547.668701171875,1895.4371337890625,0.0,4140.005859375,0.908354640007019,1.0,0.0,3.0,1.0,0.0
12157020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7663446664810181,0.3670329451560974,0.3356690406799316,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8690721392631531,0.5427188873291016,0.5184714794158936,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9825352430343628,0.7742895483970642,0.542228639125824,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7538071274757385,0.3489630818367004,0.3361830711364746,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6555935144424438,0.2274980247020721,1.0518808364868164,284.9055480957031,284.95001220703125,298.7687683105469,288.1850891113281,297.6609802246094,297.22760009765625,284.9040832519531,1.0,0.6636507511138916,0.3777167797088623,0.3777167797088623,1.0,1.0,-3.343913555145264,0.9413943886756896,2.4025192260742188,0.157495230436325,0.9036278128623962,0.9036278128623962,0.0,243.38438415527344,250.0,45420.078125,0.0,3520.367431640625,1.0,280.3582458496094,283.3224792480469,291.2458190917969,294.1767578125,293.1499938964844,293.1499938964844,280.04998779296875,35967.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968047142028807,1.0,0.0,0.0,3.666294813156128,3.666319131851196,8.969083751253493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.40966796875,0.0,1551.126953125,1895.4371337890625,0.0,4272.99755859375,0.9088849425315856,1.0,0.0,3.0,1.0,0.0
12157080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7663446664810181,0.3670329451560974,0.3356690406799316,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8690721392631531,0.5427188873291016,0.5184714794158936,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9825352430343628,0.7742895483970642,0.542228639125824,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7538071274757385,0.3489630818367004,0.3361830711364746,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6555935144424438,0.2274980247020721,1.0518808364868164,284.9055480957031,284.95001220703125,298.7687683105469,288.1850891113281,297.6609802246094,297.22760009765625,284.9040832519531,1.0,0.6636507511138916,0.3777167797088623,0.3777167797088623,1.0,1.0,-3.343913555145264,0.9413943886756896,2.4025192260742188,0.157495230436325,0.9036278128623962,0.9036278128623962,0.0,243.38438415527344,250.0,45420.078125,0.0,3520.367431640625,1.0,280.3582458496094,283.3224792480469,291.2458190917969,294.1767578125,293.1499938964844,293.1499938964844,280.04998779296875,35967.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968047142028807,1.0,0.0,0.0,3.666294813156128,3.666319131851196,8.969083751253493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.40966796875,0.0,1551.126953125,1895.4371337890625,0.0,4272.99755859375,0.9088849425315856,1.0,0.0,3.0,1.0,0.0
12157140,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7610597610473633,0.3644616901874542,0.3336712718009949,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.8633243441581726,0.5395874381065369,0.5158799290657043,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.9783509969711304,0.7742831707000732,0.542488157749176,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.7495430707931519,0.3476411402225494,0.3352625966072082,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.6516346335411072,0.2264215648174286,1.048574447631836,284.7146911621094,284.95001220703125,298.75,288.1817932128906,297.638671875,297.205322265625,284.7131652832031,1.0,0.6646866798400879,0.3771364390850067,0.3771364390850067,1.0,1.0,-3.333627700805664,0.9362730383872986,2.3973546028137207,0.1548119932413101,0.8989081978797913,0.8989081978797913,0.0,247.88926696777344,253.0,46412.25,0.0,3522.052734375,1.0,280.0580139160156,283.0924987792969,291.2603759765625,294.2496643066406,293.1499938964844,293.1499938964844,280.3500061035156,36204.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65937614440918,3.659400224685669,8.935264190768066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.958984375,0.0,1545.1571044921875,1895.4371337890625,0.0,4300.0,0.907493770122528,1.0,0.0,3.0,1.0,0.0
12157200,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7610597610473633,0.3644616901874542,0.3336712718009949,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.8633243441581726,0.5395874381065369,0.5158799290657043,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.9783509969711304,0.7742831707000732,0.542488157749176,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.7495430707931519,0.3476411402225494,0.3352625966072082,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.6516346335411072,0.2264215648174286,1.048574447631836,284.7146911621094,284.95001220703125,298.75,288.1817932128906,297.638671875,297.205322265625,284.7131652832031,1.0,0.6646866798400879,0.3771364390850067,0.3771364390850067,1.0,1.0,-3.333627700805664,0.9362730383872986,2.3973546028137207,0.1548119932413101,0.8989081978797913,0.8989081978797913,0.0,247.88926696777344,253.0,46412.25,0.0,3522.052734375,1.0,280.0580139160156,283.0924987792969,291.2603759765625,294.2496643066406,293.1499938964844,293.1499938964844,280.3500061035156,36204.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65937614440918,3.659400224685669,8.935264190768066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.958984375,0.0,1545.1571044921875,1895.4371337890625,0.0,4300.0,0.907493770122528,1.0,0.0,3.0,1.0,0.0
12157260,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7573319673538208,0.3631677627563476,0.3322552144527435,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8591359257698059,0.5376678109169006,0.5138099789619446,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9757110476493835,0.7762771248817444,0.5435072183609009,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7465006113052368,0.3470354378223419,0.3345709443092346,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6486544013023376,0.2257128953933715,1.0453176498413086,284.8724365234375,284.95001220703125,298.729736328125,288.1781005859375,297.6286926269531,297.2000427246094,284.8733825683594,1.0,0.6654778122901917,0.376861572265625,0.376861572265625,1.0,1.0,-3.325899600982666,0.9328814148902892,2.393018245697021,0.1530691385269165,0.8991746306419373,0.8991746306419373,0.0,251.1952972412109,256.0,45190.26953125,0.0,3522.86083984375,1.0,280.3420715332031,283.29498291015625,291.156494140625,294.0148620605469,293.1499938964844,293.1499938964844,280.6499938964844,36117.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995224952697754,1.0,0.0,0.0,3.654284954071045,3.654309034347534,8.910418500818196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.701171875,0.0,1538.82373046875,1895.4371337890625,0.0,4259.5947265625,0.9063252210617064,1.0,0.0,3.0,1.0,0.0
12157320,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7573319673538208,0.3631677627563476,0.3322552144527435,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8591359257698059,0.5376678109169006,0.5138099789619446,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9757110476493835,0.7762771248817444,0.5435072183609009,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7465006113052368,0.3470354378223419,0.3345709443092346,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6486544013023376,0.2257128953933715,1.0453176498413086,284.8724365234375,284.95001220703125,298.729736328125,288.1781005859375,297.6286926269531,297.2000427246094,284.8733825683594,1.0,0.6654778122901917,0.376861572265625,0.376861572265625,1.0,1.0,-3.325899600982666,0.9328814148902892,2.393018245697021,0.1530691385269165,0.8991746306419373,0.8991746306419373,0.0,251.1952972412109,256.0,45190.26953125,0.0,3522.86083984375,1.0,280.3420715332031,283.29498291015625,291.156494140625,294.0148620605469,293.1499938964844,293.1499938964844,280.6499938964844,36117.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995224952697754,1.0,0.0,0.0,3.654284954071045,3.654309034347534,8.910418500818196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.701171875,0.0,1538.82373046875,1895.4371337890625,0.0,4259.5947265625,0.9063252210617064,1.0,0.0,3.0,1.0,0.0
12157380,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7555863857269287,0.3629408180713653,0.3319531977176666,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8569431900978088,0.5369234681129456,0.5129778981208801,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9750977158546448,0.7797239422798157,0.5457648038864136,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7451406121253967,0.3472684919834137,0.3347080647945404,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6471947431564331,0.2256000339984893,1.0446124076843262,285.05206298828125,284.95001220703125,298.7069396972656,288.1734619140625,297.6275329589844,297.2077331542969,285.0531921386719,1.0,0.6667241454124451,0.3765867054462433,0.3765867054462433,1.0,1.0,-3.3265602588653564,0.9322969317436218,2.39426326751709,0.1522988379001617,0.9020370244979858,0.9020370244979858,0.0,253.38003540039065,259.0,44036.49609375,0.0,3536.817138671875,1.0,280.6419372558594,283.5178527832031,291.12164306640625,293.8868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35936.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981443166732788,1.0,0.0,0.0,3.656081914901733,3.656105756759644,8.919183756006532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.24169921875,0.0,1539.4669189453125,1895.4371337890625,0.0,4141.25537109375,0.906611442565918,1.0,0.0,3.0,1.0,0.0
12157440,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7555863857269287,0.3629408180713653,0.3319531977176666,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8569431900978088,0.5369234681129456,0.5129778981208801,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9750977158546448,0.7797239422798157,0.5457648038864136,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7451406121253967,0.3472684919834137,0.3347080647945404,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6471947431564331,0.2256000339984893,1.0446124076843262,285.05206298828125,284.95001220703125,298.7069396972656,288.1734619140625,297.6275329589844,297.2077331542969,285.0531921386719,1.0,0.6667241454124451,0.3765867054462433,0.3765867054462433,1.0,1.0,-3.3265602588653564,0.9322969317436218,2.39426326751709,0.1522988379001617,0.9020370244979858,0.9020370244979858,0.0,253.38003540039065,259.0,44036.49609375,0.0,3536.817138671875,1.0,280.6419372558594,283.5178527832031,291.12164306640625,293.8868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35936.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981443166732788,1.0,0.0,0.0,3.656081914901733,3.656105756759644,8.919183756006532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.24169921875,0.0,1539.4669189453125,1895.4371337890625,0.0,4141.25537109375,0.906611442565918,1.0,0.0,3.0,1.0,0.0
12157500,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7546324729919434,0.3624120652675628,0.3318018019199371,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8557807207107544,0.5361849665641785,0.5126087069511414,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9746494293212892,0.7807352542877197,0.5468356013298035,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7444271445274353,0.3471686244010925,0.3348414599895477,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.646461546421051,0.2254165410995483,1.0445867776870728,284.92987060546875,284.95001220703125,298.6946105957031,288.1707458496094,297.6230163574219,297.20654296875,284.9233093261719,1.0,0.667464554309845,0.3764492571353912,0.3764492571353912,1.0,1.0,-3.3273584842681885,0.932151973247528,2.3952066898345947,0.1521004885435104,0.900732696056366,0.900732696056366,0.0,254.6368408203125,259.0,45005.890625,0.0,3545.813232421875,1.0,280.39862060546875,283.357666015625,291.1971130371094,294.1102905273437,293.1499938964844,293.1499938964844,280.3500061035156,35995.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881168603897096,1.0,0.0,0.0,3.656378746032715,3.656402826309204,8.920632694753294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.14599609375,0.0,1540.2432861328125,1895.4371337890625,0.0,4198.86962890625,0.9066656827926636,1.0,0.0,3.0,1.0,0.0
12157560,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7527790069580078,0.3613885641098022,0.3311346471309662,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8537369966506958,0.5349392890930176,0.5117098093032837,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.973189651966095,0.7810441255569458,0.547286868095398,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7429662942886353,0.3467014729976654,0.3346229493618011,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6450477242469788,0.2249518632888794,1.0434197187423706,284.8843994140625,284.95001220703125,298.681640625,288.1678161621094,297.6138610839844,297.1992492675781,284.883056640625,1.0,0.6680381298065186,0.3762954771518707,0.3762954771518707,1.0,1.0,-3.324358940124512,0.9307019114494324,2.3936569690704346,0.151501253247261,0.8998047113418579,0.8998047113418579,0.0,256.4945373535156,262.0,45092.91015625,0.0,3549.3505859375,1.0,280.3573913574219,283.3092956542969,291.20361328125,294.0964660644531,293.1499938964844,293.1499938964844,280.6499938964844,36059.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925556778907776,1.0,0.0,0.0,3.654636859893799,3.654660701751709,8.912134603633604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.3076171875,0.0,1538.782470703125,1895.4371337890625,0.0,4236.8701171875,0.9063461422920228,1.0,0.0,3.0,1.0,0.0
12157620,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7495819330215454,0.3602927923202514,0.3299950063228607,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8501363396644592,0.5333219170570374,0.5100418925285339,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.97085702419281,0.7832368016242981,0.5485443472862244,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7403926849365234,0.3462973833084106,0.3341945707798004,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6424544453620911,0.2243126034736633,1.0406798124313354,285.0418395996094,284.95001220703125,298.6538391113281,288.1611328125,297.6041564941406,297.1972045898437,285.042724609375,1.0,0.6690549850463867,0.3759879469871521,0.3759879469871521,1.0,1.0,-3.318675994873047,0.9279159903526306,2.3907601833343506,0.150070384144783,0.9023332595825196,0.9023332595825196,0.0,259.7723693847656,265.0,43917.62890625,0.0,3554.682373046875,1.0,280.6420288085937,283.5099182128906,291.1278991699219,293.8999938964844,293.1499938964844,293.1499938964844,280.3500061035156,35922.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824272394180298,1.0,0.0,0.0,3.656819105148315,3.6568431854248047,8.922780807552044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.77197265625,0.0,1540.1873779296875,1895.4371337890625,0.0,4149.7861328125,0.9067620635032654,1.0,0.0,3.0,1.0,0.0
12157680,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7495819330215454,0.3602927923202514,0.3299950063228607,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8501363396644592,0.5333219170570374,0.5100418925285339,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.97085702419281,0.7832368016242981,0.5485443472862244,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7403926849365234,0.3462973833084106,0.3341945707798004,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6424544453620911,0.2243126034736633,1.0406798124313354,285.0418395996094,284.95001220703125,298.6538391113281,288.1611328125,297.6041564941406,297.1972045898437,285.042724609375,1.0,0.6690549850463867,0.3759879469871521,0.3759879469871521,1.0,1.0,-3.318675994873047,0.9279159903526306,2.3907601833343506,0.150070384144783,0.9023332595825196,0.9023332595825196,0.0,259.7723693847656,265.0,43917.62890625,0.0,3554.682373046875,1.0,280.6420288085937,283.5099182128906,291.1278991699219,293.8999938964844,293.1499938964844,293.1499938964844,280.3500061035156,35922.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824272394180298,1.0,0.0,0.0,3.656819105148315,3.6568431854248047,8.922780807552044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.77197265625,0.0,1540.1873779296875,1895.4371337890625,0.0,4149.7861328125,0.9067620635032654,1.0,0.0,3.0,1.0,0.0
12157740,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7462865710258484,0.358335793018341,0.3287538886070251,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.846452534198761,0.5308701395988464,0.508276104927063,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9682847261428832,0.7839879393577576,0.5496076941490173,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.737738847732544,0.3453342616558075,0.333705335855484,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6397868990898132,0.2232756912708282,1.037678360939026,284.8695678710937,284.95001220703125,298.62353515625,288.1533508300781,297.5863952636719,297.1851501464844,284.8680114746094,1.0,0.6700055003166199,0.3756804168224334,0.3756804168224334,1.0,1.0,-3.31215238571167,0.9248380064964294,2.387314319610596,0.1488308161497116,0.8998669385910034,0.8998669385910034,0.0,263.19970703125,253.0,44918.609375,0.0,3558.8505859375,1.0,280.3576354980469,283.2979431152344,291.1887512207031,294.076416015625,293.1499938964844,293.1499938964844,280.04998779296875,36063.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931368231773376,1.0,0.0,0.0,3.655253171920776,3.655277013778688,8.915140483622963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.80859375,0.0,1539.493896484375,1895.4371337890625,0.0,4241.826171875,0.9064826369285583,1.0,0.0,3.0,1.0,0.0
12157800,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7462865710258484,0.358335793018341,0.3287538886070251,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.846452534198761,0.5308701395988464,0.508276104927063,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9682847261428832,0.7839879393577576,0.5496076941490173,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.737738847732544,0.3453342616558075,0.333705335855484,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6397868990898132,0.2232756912708282,1.037678360939026,284.8695678710937,284.95001220703125,298.62353515625,288.1533508300781,297.5863952636719,297.1851501464844,284.8680114746094,1.0,0.6700055003166199,0.3756804168224334,0.3756804168224334,1.0,1.0,-3.31215238571167,0.9248380064964294,2.387314319610596,0.1488308161497116,0.8998669385910034,0.8998669385910034,0.0,263.19970703125,253.0,44918.609375,0.0,3558.8505859375,1.0,280.3576354980469,283.2979431152344,291.1887512207031,294.076416015625,293.1499938964844,293.1499938964844,280.04998779296875,36063.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931368231773376,1.0,0.0,0.0,3.655253171920776,3.655277013778688,8.915140483622963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.80859375,0.0,1539.493896484375,1895.4371337890625,0.0,4241.826171875,0.9064826369285583,1.0,0.0,3.0,1.0,0.0
12157860,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7454806566238403,0.3552616834640503,0.3261430263519287,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727905273437,0.845939040184021,0.5271880626678467,0.5050024390220642,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.9694924354553224,0.7831347584724426,0.5491894483566284,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.7376377582550049,0.3434292376041412,0.3320401608943939,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.6392124891281128,0.2214670032262802,1.030055284500122,284.6728515625,284.95001220703125,298.5906982421875,288.1444702148437,297.5594482421875,297.1614685058594,284.67095947265625,1.0,0.6660513877868652,0.375465452671051,0.375465452671051,1.0,1.0,-3.293414354324341,0.9179746508598328,2.375439643859864,0.1466755419969558,0.8945600986480713,0.8945600986480713,0.0,260.6563415527344,241.0,45792.546875,0.0,3501.0400390625,1.0,280.0581970214844,283.0643920898437,291.2056579589844,294.15997314453125,293.1499938964844,293.1499938964844,280.3500061035156,36293.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645042181015015,3.645066261291504,8.865401923685567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.91259765625,0.0,1529.8543701171875,1895.4371337890625,0.0,4300.0,0.9043517112731934,1.0,0.0,3.0,1.0,0.0
12157920,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7454806566238403,0.3552616834640503,0.3261430263519287,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727905273437,0.845939040184021,0.5271880626678467,0.5050024390220642,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.9694924354553224,0.7831347584724426,0.5491894483566284,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.7376377582550049,0.3434292376041412,0.3320401608943939,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.6392124891281128,0.2214670032262802,1.030055284500122,284.6728515625,284.95001220703125,298.5906982421875,288.1444702148437,297.5594482421875,297.1614685058594,284.67095947265625,1.0,0.6660513877868652,0.375465452671051,0.375465452671051,1.0,1.0,-3.293414354324341,0.9179746508598328,2.375439643859864,0.1466755419969558,0.8945600986480713,0.8945600986480713,0.0,260.6563415527344,241.0,45792.546875,0.0,3501.0400390625,1.0,280.0581970214844,283.0643920898437,291.2056579589844,294.15997314453125,293.1499938964844,293.1499938964844,280.3500061035156,36293.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645042181015015,3.645066261291504,8.865401923685567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.91259765625,0.0,1529.8543701171875,1895.4371337890625,0.0,4300.0,0.9043517112731934,1.0,0.0,3.0,1.0,0.0
12157980,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7481050491333008,0.3534454703330993,0.3238493502140045,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8492032289505005,0.5246465802192688,0.5019293427467346,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.975165605545044,0.7842472195625305,0.5492794513702393,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.740649938583374,0.3422473073005676,0.3303703367710113,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6412503719329834,0.2200821489095688,1.0216574668884275,284.8219299316406,284.95001220703125,298.55535888671875,288.1344299316406,297.5439453125,297.1544189453125,284.8225402832031,1.0,0.6598828434944153,0.3752504587173462,0.3752504587173462,1.0,1.0,-3.2749481201171875,0.9112250208854676,2.363723039627075,0.1442784965038299,0.8940920233726501,0.8940920233726501,0.0,253.2320709228516,229.0,44449.0390625,0.0,3417.157470703125,1.0,280.3419494628906,283.2607727050781,291.1011047363281,293.916015625,293.1499938964844,293.1499938964844,280.6499938964844,36205.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992117404937744,1.0,0.0,0.0,3.636696815490722,3.636720657348633,8.824853239275399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0615234375,0.0,1519.950927734375,1895.4371337890625,0.0,4233.1298828125,0.902453601360321,1.0,0.0,3.0,1.0,0.0
12158040,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7481050491333008,0.3534454703330993,0.3238493502140045,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8492032289505005,0.5246465802192688,0.5019293427467346,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.975165605545044,0.7842472195625305,0.5492794513702393,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.740649938583374,0.3422473073005676,0.3303703367710113,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6412503719329834,0.2200821489095688,1.0216574668884275,284.8219299316406,284.95001220703125,298.55535888671875,288.1344299316406,297.5439453125,297.1544189453125,284.8225402832031,1.0,0.6598828434944153,0.3752504587173462,0.3752504587173462,1.0,1.0,-3.2749481201171875,0.9112250208854676,2.363723039627075,0.1442784965038299,0.8940920233726501,0.8940920233726501,0.0,253.2320709228516,229.0,44449.0390625,0.0,3417.157470703125,1.0,280.3419494628906,283.2607727050781,291.1011047363281,293.916015625,293.1499938964844,293.1499938964844,280.6499938964844,36205.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992117404937744,1.0,0.0,0.0,3.636696815490722,3.636720657348633,8.824853239275399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0615234375,0.0,1519.950927734375,1895.4371337890625,0.0,4233.1298828125,0.902453601360321,1.0,0.0,3.0,1.0,0.0
12158100,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7508318424224854,0.353037565946579,0.3231471478939056,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8523395657539368,0.5239000916481018,0.5008649230003357,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9794976711273192,0.7854776978492737,0.5498160123825073,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7434449791908264,0.3420513570308685,0.3298644423484802,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6434239149093628,0.2196948081254959,1.018540382385254,284.9527282714844,284.95001220703125,298.5367736816406,288.12896728515625,297.54034423828125,297.1568908691406,284.9593505859375,1.0,0.6565290689468384,0.3751429617404938,0.3751429617404938,1.0,1.0,-3.269106864929199,0.9089733362197876,2.360133647918701,0.1434463113546371,0.895379364490509,0.895379364490509,0.0,248.2080841064453,229.0,43372.2265625,0.0,3375.87646484375,1.0,280.5982360839844,283.4323425292969,291.0531005859375,293.740966796875,293.1499938964844,293.1499938964844,280.6499938964844,36105.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982299506664276,1.0,0.0,0.0,3.634887218475342,3.634911060333252,8.816073204798158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.66845703125,0.0,1517.205078125,1895.4371337890625,0.0,4148.6796875,0.9020183682441713,1.0,0.0,3.0,1.0,0.0
12158160,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7543877363204956,0.3528451919555664,0.3227199912071228,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.856359601020813,0.523398220539093,0.5001111626625061,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9845030903816224,0.7869647145271301,0.5506507158279419,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7470113635063171,0.3420585989952087,0.3295912742614746,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6463081240653992,0.2194830030202865,1.0162746906280518,284.9944152832031,284.95001220703125,298.5175170898437,288.1231994628906,297.5386962890625,297.1620788574219,284.9952392578125,1.0,0.6531550884246826,0.3751712143421173,0.3751712143421173,1.0,1.0,-3.265633583068848,0.907873809337616,2.357759952545166,0.1432334929704666,0.8961315155029297,0.8961315155029297,0.0,242.60763549804688,217.0,43185.9453125,0.0,3336.83154296875,1.0,280.6420288085937,283.4788818359375,291.0632629394531,293.7796630859375,293.1499938964844,293.1499938964844,280.95001220703125,36023.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768198132514954,1.0,0.0,0.0,3.6352386474609375,3.635262489318848,8.817777938929794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.91357421875,0.0,1516.9818115234375,1895.4371337890625,0.0,4101.01904296875,0.9020084142684937,1.0,0.0,3.0,1.0,0.0
12158220,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.7628986835479736,0.3527789115905761,0.3221292793750763,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.8659527897834778,0.5227811336517334,0.4989525079727173,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.994934618473053,0.7903088927268982,0.5525306463241577,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.7555487155914307,0.3424166142940521,0.3293599188327789,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.6534096002578735,0.2193779796361923,1.0131418704986572,285.1698608398437,284.95001220703125,298.4771728515625,288.1107177734375,297.53717041015625,297.17547607421875,285.1707458496094,1.0,0.646401047706604,0.375227689743042,0.375227689743042,1.0,1.0,-3.2617406845092773,0.9067341685295104,2.355006456375122,0.1432158201932907,0.9005326628684998,0.9005326628684998,0.0,230.7666473388672,205.0,42027.84375,0.0,3262.19140625,1.0,280.9415283203125,283.6974182128906,291.0523986816406,293.69049072265625,293.1499938964844,293.1499938964844,280.6499938964844,35803.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623196125030518,1.0,0.0,0.0,3.641980886459351,3.64200496673584,8.850516906022676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.49267578125,0.0,1522.794677734375,1895.4371337890625,0.0,3973.236083984375,0.9033668041229248,1.0,0.0,3.0,1.0,0.0
12158280,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.7628986835479736,0.3527789115905761,0.3221292793750763,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.8659527897834778,0.5227811336517334,0.4989525079727173,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.994934618473053,0.7903088927268982,0.5525306463241577,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.7555487155914307,0.3424166142940521,0.3293599188327789,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.6534096002578735,0.2193779796361923,1.0131418704986572,285.1698608398437,284.95001220703125,298.4771728515625,288.1107177734375,297.53717041015625,297.17547607421875,285.1707458496094,1.0,0.646401047706604,0.375227689743042,0.375227689743042,1.0,1.0,-3.2617406845092773,0.9067341685295104,2.355006456375122,0.1432158201932907,0.9005326628684998,0.9005326628684998,0.0,230.7666473388672,205.0,42027.84375,0.0,3262.19140625,1.0,280.9415283203125,283.6974182128906,291.0523986816406,293.69049072265625,293.1499938964844,293.1499938964844,280.6499938964844,35803.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623196125030518,1.0,0.0,0.0,3.641980886459351,3.64200496673584,8.850516906022676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.49267578125,0.0,1522.794677734375,1895.4371337890625,0.0,3973.236083984375,0.9033668041229248,1.0,0.0,3.0,1.0,0.0
12158340,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7698569297790527,0.3512250483036041,0.3208680748939514,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8739892244338989,0.5207164883613586,0.4971545338630676,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.7917760014533997,0.5469802021980286,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7628695964813232,0.3418132662773132,0.3287815451622009,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6595045328140259,0.2186571806669235,1.0093611478805542,284.9908752441406,284.95001220703125,298.434326171875,288.096923828125,297.52197265625,297.1713562011719,284.9886169433594,1.0,0.638955295085907,0.375284194946289,0.375284194946289,1.0,1.0,-3.246137857437134,0.9016807079315186,2.3444571495056152,0.1424930989742279,0.899653971195221,0.899653971195221,0.0,220.66831970214844,193.0,42951.48046875,0.0,3171.76220703125,1.0,280.6581726074219,283.4779968261719,291.1363525390625,293.9014587402344,293.1499938964844,293.1499938964844,280.95001220703125,35915.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745937585830688,1.0,0.0,0.0,3.645969867706299,3.645993947982788,8.869914722708927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.6103515625,0.0,1528.0543212890625,1895.4371337890625,0.0,4081.55517578125,0.9043065309524536,1.0,0.0,3.0,1.0,0.0
12158400,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7698569297790527,0.3512250483036041,0.3208680748939514,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8739892244338989,0.5207164883613586,0.4971545338630676,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.7917760014533997,0.5469802021980286,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7628695964813232,0.3418132662773132,0.3287815451622009,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6595045328140259,0.2186571806669235,1.0093611478805542,284.9908752441406,284.95001220703125,298.434326171875,288.096923828125,297.52197265625,297.1713562011719,284.9886169433594,1.0,0.638955295085907,0.375284194946289,0.375284194946289,1.0,1.0,-3.246137857437134,0.9016807079315186,2.3444571495056152,0.1424930989742279,0.899653971195221,0.899653971195221,0.0,220.66831970214844,193.0,42951.48046875,0.0,3171.76220703125,1.0,280.6581726074219,283.4779968261719,291.1363525390625,293.9014587402344,293.1499938964844,293.1499938964844,280.95001220703125,35915.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745937585830688,1.0,0.0,0.0,3.645969867706299,3.645993947982788,8.869914722708927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.6103515625,0.0,1528.0543212890625,1895.4371337890625,0.0,4081.55517578125,0.9043065309524536,1.0,0.0,3.0,1.0,0.0
12158460,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.7758373618125916,0.3499959111213684,0.3192048072814941,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8809705972671509,0.5188547968864441,0.4948410093784332,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.9990000128746032,0.7966798543930054,0.5318151116371155,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7692610621452332,0.3412348330020904,0.3277648687362671,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.6646767258644104,0.2178752422332763,1.0038851499557495,285.12908935546875,284.95001220703125,298.3889465332031,288.0818176269531,297.5185241699219,297.1848449707031,285.129150390625,1.0,0.6299756765365601,0.3751901090145111,0.3751901090145111,1.0,1.0,-3.215349197387696,0.8911800384521484,2.324169158935547,0.1393965631723404,0.9032145738601683,0.9032145738601683,0.0,211.25848388671875,181.0,41588.30859375,0.0,3053.365234375,1.0,280.9420166015625,283.66143798828125,291.0465087890625,293.683837890625,293.1499938964844,293.1499938964844,280.6499938964844,35787.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641055464744568,1.0,0.0,0.0,3.6532349586486816,3.653259038925171,8.905299182515591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.28125,0.0,1535.182861328125,1895.4371337890625,0.0,3989.09765625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
12158520,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.7758373618125916,0.3499959111213684,0.3192048072814941,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8809705972671509,0.5188547968864441,0.4948410093784332,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.9990000128746032,0.7966798543930054,0.5318151116371155,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7692610621452332,0.3412348330020904,0.3277648687362671,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.6646767258644104,0.2178752422332763,1.0038851499557495,285.12908935546875,284.95001220703125,298.3889465332031,288.0818176269531,297.5185241699219,297.1848449707031,285.129150390625,1.0,0.6299756765365601,0.3751901090145111,0.3751901090145111,1.0,1.0,-3.215349197387696,0.8911800384521484,2.324169158935547,0.1393965631723404,0.9032145738601683,0.9032145738601683,0.0,211.25848388671875,181.0,41588.30859375,0.0,3053.365234375,1.0,280.9420166015625,283.66143798828125,291.0465087890625,293.683837890625,293.1499938964844,293.1499938964844,280.6499938964844,35787.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641055464744568,1.0,0.0,0.0,3.6532349586486816,3.653259038925171,8.905299182515591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.28125,0.0,1535.182861328125,1895.4371337890625,0.0,3989.09765625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
12158580,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7828105092048645,0.3479251563549042,0.3173902034759521,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8891120553016663,0.5161391496658325,0.4923421144485473,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.8022611737251282,0.5150783061981201,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7766708135604858,0.3400518298149109,0.3265911638736725,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6707654595375061,0.2167309075593948,0.9980286359786988,284.9354248046875,284.95001220703125,298.341064453125,288.0653381347656,297.5128479003906,297.19647216796875,284.93292236328125,1.0,0.6201545596122742,0.3750960230827331,0.3750960230827331,1.0,1.0,-3.181589365005493,0.8796583414077759,2.301931142807007,0.136090874671936,0.9014822244644164,0.9014822244644164,0.0,201.1664276123047,169.0,42349.625,0.0,2927.1572265625,1.0,280.657958984375,283.4308166503906,291.0964660644531,293.8335266113281,293.1499938964844,293.1499938964844,280.3500061035156,35948.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740211963653564,1.0,0.0,0.0,3.656036853790283,3.656060934066773,8.918963771975541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.0693359375,0.0,1539.5078125,1895.4371337890625,0.0,4076.5390625,0.9065759778022766,1.0,0.0,3.0,1.0,0.0
12158640,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7828105092048645,0.3479251563549042,0.3173902034759521,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8891120553016663,0.5161391496658325,0.4923421144485473,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.8022611737251282,0.5150783061981201,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7766708135604858,0.3400518298149109,0.3265911638736725,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6707654595375061,0.2167309075593948,0.9980286359786988,284.9354248046875,284.95001220703125,298.341064453125,288.0653381347656,297.5128479003906,297.19647216796875,284.93292236328125,1.0,0.6201545596122742,0.3750960230827331,0.3750960230827331,1.0,1.0,-3.181589365005493,0.8796583414077759,2.301931142807007,0.136090874671936,0.9014822244644164,0.9014822244644164,0.0,201.1664276123047,169.0,42349.625,0.0,2927.1572265625,1.0,280.657958984375,283.4308166503906,291.0964660644531,293.8335266113281,293.1499938964844,293.1499938964844,280.3500061035156,35948.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740211963653564,1.0,0.0,0.0,3.656036853790283,3.656060934066773,8.918963771975541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.0693359375,0.0,1539.5078125,1895.4371337890625,0.0,4076.5390625,0.9065759778022766,1.0,0.0,3.0,1.0,0.0
12158700,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.786044716835022,0.3464621901512146,0.3160741329193115,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.8930026292800903,0.5143067240715027,0.4906318485736847,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.9990000128746032,0.8047844767570496,0.5067980289459229,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.780202329158783,0.3390890657901764,0.3256544172763824,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.6736297607421875,0.2158903032541275,0.9939466714859008,284.78192138671875,284.95001220703125,298.316162109375,288.0565795898437,297.5066223144531,297.1980285644531,284.773193359375,1.0,0.6148764491081238,0.3750489950180053,0.3750489950180053,1.0,1.0,-3.1619620323181152,0.8729772567749023,2.288984775543213,0.1341453641653061,0.8988687992095947,0.8988687992095947,0.0,196.1499786376953,169.0,43127.46484375,0.0,2859.48779296875,1.0,280.4013061523437,283.2417907714844,291.12164306640625,293.9659729003906,293.1499938964844,293.1499938964844,280.3500061035156,36082.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823112487792968,1.0,0.0,0.0,3.654140949249268,3.6541647911071777,8.909715916161076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.00439453125,0.0,1538.3974609375,1895.4371337890625,0.0,4148.78173828125,0.9062053561210632,1.0,0.0,3.0,1.0,0.0
12158760,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7890814542770386,0.3448081314563751,0.3144893944263458,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.8967331051826477,0.5122404098510742,0.4886046051979065,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.9990000128746032,0.8071972727775574,0.4986160397529602,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.7835729122161865,0.3379248678684234,0.3244677484035492,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.6763187646865845,0.2148889303207397,0.988988161087036,284.7186584472656,284.95001220703125,298.2906799316406,288.0474548339844,297.4989318847656,297.1973876953125,284.7159729003906,1.0,0.6093434691429138,0.3753081858158111,0.3753081858158111,1.0,1.0,-3.1403937339782715,0.8664482831954956,2.273945569992065,0.1327959150075912,0.8966535925865173,0.8966535925865173,0.0,191.16796875,172.0,43020.4296875,0.0,2788.840087890625,1.0,280.3578491210937,283.17974853515625,291.09002685546875,293.88623046875,293.1499938964844,293.1499938964844,280.6499938964844,36200.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857003688812256,1.0,0.0,0.0,3.64939546585083,3.6494195461273193,8.886590876500122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.048828125,0.0,1533.9964599609375,1895.4371337890625,0.0,4178.0732421875,0.9052571058273317,1.0,0.0,3.0,1.0,0.0
