time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158820,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7920276522636414,0.3429121971130371,0.3122236728668213,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9002955555915833,0.5094726085662842,0.4854121804237366,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.8136346936225891,0.4896761476993561,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7869319319725037,0.3364919126033783,0.3226572275161743,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6786897778511047,0.2134736329317093,0.9808951616287231,284.8619689941406,284.95001220703125,298.2377624511719,288.0281066894531,297.49578857421875,297.2131652832031,284.8624267578125,1.0,0.6028794050216675,0.3758265376091003,0.3758265376091003,1.0,1.0,-3.111146688461304,0.8581259250640869,2.253020763397217,0.1311998814344406,0.8966658711433411,0.8966658711433411,0.0,185.5430603027344,175.0,41637.40234375,0.0,2700.4580078125,1.0,280.6419677734375,283.3708801269531,290.9756774902344,293.61968994140625,293.1499938964844,293.1499938964844,280.95001220703125,36127.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970999002456665,1.0,0.0,0.0,3.643935680389404,3.6439595222473145,8.860019420353638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.412109375,0.0,1527.3870849609375,1895.4371337890625,0.0,4050.003173828125,0.9040157794952391,1.0,0.0,3.0,1.0,0.0
12158880,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7920276522636414,0.3429121971130371,0.3122236728668213,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9002955555915833,0.5094726085662842,0.4854121804237366,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.8136346936225891,0.4896761476993561,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7869319319725037,0.3364919126033783,0.3226572275161743,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6786897778511047,0.2134736329317093,0.9808951616287231,284.8619689941406,284.95001220703125,298.2377624511719,288.0281066894531,297.49578857421875,297.2131652832031,284.8624267578125,1.0,0.6028794050216675,0.3758265376091003,0.3758265376091003,1.0,1.0,-3.111146688461304,0.8581259250640869,2.253020763397217,0.1311998814344406,0.8966658711433411,0.8966658711433411,0.0,185.5430603027344,175.0,41637.40234375,0.0,2700.4580078125,1.0,280.6419677734375,283.3708801269531,290.9756774902344,293.61968994140625,293.1499938964844,293.1499938964844,280.95001220703125,36127.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970999002456665,1.0,0.0,0.0,3.643935680389404,3.6439595222473145,8.860019420353638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.412109375,0.0,1527.3870849609375,1895.4371337890625,0.0,4050.003173828125,0.9040157794952391,1.0,0.0,3.0,1.0,0.0
12158940,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7940101623535156,0.342113196849823,0.3112401068210602,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9024046063423156,0.5079400539398193,0.4836542010307312,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.82066810131073,0.4845914840698242,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.789131760597229,0.3360020220279693,0.3219174742698669,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6801558136940002,0.2127779424190521,0.97662752866745,285.0340576171875,284.95001220703125,298.1823425292969,288.0072631835937,297.49908447265625,297.238525390625,285.0349426269531,1.0,0.5993247628211975,0.3763449192047119,0.3763449192047119,1.0,1.0,-3.0957038402557373,0.8543864488601685,2.2413175106048584,0.1311649233102798,0.8992283940315247,0.8992283940315247,0.0,182.4453582763672,178.0,40385.6640625,0.0,2653.709716796875,1.0,280.9418334960937,283.5874938964844,290.935302734375,293.47998046875,293.1499938964844,293.1499938964844,281.25,35954.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953125,1.0,0.0,0.0,3.645033836364746,3.645057678222656,8.865360427989799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.88037109375,0.0,1527.313232421875,1895.4371337890625,0.0,3891.070556640625,0.9041515588760376,1.0,0.0,3.0,1.0,0.0
12159000,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7940101623535156,0.342113196849823,0.3112401068210602,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9024046063423156,0.5079400539398193,0.4836542010307312,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.82066810131073,0.4845914840698242,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.789131760597229,0.3360020220279693,0.3219174742698669,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6801558136940002,0.2127779424190521,0.97662752866745,285.0340576171875,284.95001220703125,298.1823425292969,288.0072631835937,297.49908447265625,297.238525390625,285.0349426269531,1.0,0.5993247628211975,0.3763449192047119,0.3763449192047119,1.0,1.0,-3.0957038402557373,0.8543864488601685,2.2413175106048584,0.1311649233102798,0.8992283940315247,0.8992283940315247,0.0,182.4453582763672,178.0,40385.6640625,0.0,2653.709716796875,1.0,280.9418334960937,283.5874938964844,290.935302734375,293.47998046875,293.1499938964844,293.1499938964844,281.25,35954.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953125,1.0,0.0,0.0,3.645033836364746,3.645057678222656,8.865360427989799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.88037109375,0.0,1527.313232421875,1895.4371337890625,0.0,3891.070556640625,0.9041515588760376,1.0,0.0,3.0,1.0,0.0
12159060,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.7948436141014099,0.3417661786079407,0.3108079433441162,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9031144380569458,0.5069935917854309,0.482610821723938,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.9990000128746032,0.8275658488273621,0.4824419021606445,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.7902234196662903,0.3360074162483215,0.3217836320400238,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.6807845234870911,0.2125117033720016,0.9748268723487854,285.2165832519531,284.95001220703125,298.1244201660156,287.9848937988281,297.5019226074219,297.26416015625,285.2177124023437,1.0,0.5978463292121887,0.3767917454242706,0.3767917454242706,1.0,1.0,-3.0890116691589355,0.8533743619918823,2.235637187957764,0.1318797171115875,0.9043028950691224,0.9043028950691224,0.0,181.1443634033203,181.0,39347.55078125,0.0,2633.79736328125,1.0,281.2416381835937,283.8122863769531,290.92156982421875,293.3944396972656,293.1499938964844,293.1499938964844,280.95001220703125,35733.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374666810035706,1.0,0.0,0.0,3.654321193695069,3.6543452739715576,8.910595283850853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.59375,0.0,1535.9876708984375,1895.4371337890625,0.0,3749.384765625,0.9060790538787842,1.0,0.0,3.0,1.0,0.0
12159120,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.7948436141014099,0.3417661786079407,0.3108079433441162,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9031144380569458,0.5069935917854309,0.482610821723938,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.9990000128746032,0.8275658488273621,0.4824419021606445,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.7902234196662903,0.3360074162483215,0.3217836320400238,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.6807845234870911,0.2125117033720016,0.9748268723487854,285.2165832519531,284.95001220703125,298.1244201660156,287.9848937988281,297.5019226074219,297.26416015625,285.2177124023437,1.0,0.5978463292121887,0.3767917454242706,0.3767917454242706,1.0,1.0,-3.0890116691589355,0.8533743619918823,2.235637187957764,0.1318797171115875,0.9043028950691224,0.9043028950691224,0.0,181.1443634033203,181.0,39347.55078125,0.0,2633.79736328125,1.0,281.2416381835937,283.8122863769531,290.92156982421875,293.3944396972656,293.1499938964844,293.1499938964844,280.95001220703125,35733.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374666810035706,1.0,0.0,0.0,3.654321193695069,3.6543452739715576,8.910595283850853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.59375,0.0,1535.9876708984375,1895.4371337890625,0.0,3749.384765625,0.9060790538787842,1.0,0.0,3.0,1.0,0.0
12159180,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7928758859634399,0.3399471938610077,0.309673935174942,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9009090662002563,0.5046085119247437,0.4809015095233917,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.8314859867095947,0.4841650426387787,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7888107895851135,0.3350285291671753,0.3212529420852661,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6792522668838501,0.2116040736436844,0.9721223711967468,285.0337219238281,284.95001220703125,298.0639953613281,287.9609069824219,297.4827575683594,297.26055908203125,285.03192138671875,1.0,0.5975778102874756,0.3772385716438293,0.3772385716438293,1.0,1.0,-3.083780288696289,0.8528324365615845,2.230947732925415,0.1328795254230499,0.9039419889450072,0.9039419889450072,0.0,181.7518768310547,184.0,40234.5078125,0.0,2626.82177734375,1.0,280.9579467773437,283.58837890625,291.0041198730469,293.6015930175781,293.1499938964844,293.1499938964844,280.6499938964844,35849.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950742781162262,1.0,0.0,0.0,3.660724639892578,3.6607487201690674,8.941850637711468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.9482421875,0.0,1544.0032958984375,1895.4371337890625,0.0,3869.651123046875,0.9075629711151124,1.0,0.0,3.0,1.0,0.0
12159240,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7928758859634399,0.3399471938610077,0.309673935174942,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9009090662002563,0.5046085119247437,0.4809015095233917,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.8314859867095947,0.4841650426387787,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7888107895851135,0.3350285291671753,0.3212529420852661,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6792522668838501,0.2116040736436844,0.9721223711967468,285.0337219238281,284.95001220703125,298.0639953613281,287.9609069824219,297.4827575683594,297.26055908203125,285.03192138671875,1.0,0.5975778102874756,0.3772385716438293,0.3772385716438293,1.0,1.0,-3.083780288696289,0.8528324365615845,2.230947732925415,0.1328795254230499,0.9039419889450072,0.9039419889450072,0.0,181.7518768310547,184.0,40234.5078125,0.0,2626.82177734375,1.0,280.9579467773437,283.58837890625,291.0041198730469,293.6015930175781,293.1499938964844,293.1499938964844,280.6499938964844,35849.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950742781162262,1.0,0.0,0.0,3.660724639892578,3.6607487201690674,8.941850637711468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.9482421875,0.0,1544.0032958984375,1895.4371337890625,0.0,3869.651123046875,0.9075629711151124,1.0,0.0,3.0,1.0,0.0
12159300,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7905800342559814,0.3385184407234192,0.3086056113243103,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8984500169754028,0.5028389096260071,0.4794801473617553,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.832205593585968,0.486588716506958,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7868797779083252,0.3340831398963928,0.320560872554779,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6773401498794556,0.2107842564582824,0.9692542552947998,284.88751220703125,284.95001220703125,298.0328369140625,287.9483337402344,297.4655456542969,297.2486572265625,284.87921142578125,1.0,0.5975944399833679,0.3774619996547699,0.3774619996547699,1.0,1.0,-3.079422950744629,0.8519745469093323,2.2274484634399414,0.1331896781921386,0.9021080136299132,0.9021080136299132,0.0,182.72476196289065,184.0,41127.24609375,0.0,2623.482421875,1.0,280.7011413574219,283.40484619140625,291.0326232910156,293.74725341796875,293.1499938964844,293.1499938964844,280.6499938964844,35962.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613557457923888,1.0,0.0,0.0,3.661198854446411,3.661222934722901,8.944167007030046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.306640625,0.0,1545.380859375,1895.4371337890625,0.0,3964.661865234375,0.9077073931694032,1.0,0.0,3.0,1.0,0.0
12159360,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7875891923904419,0.3368580639362335,0.307241290807724,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8952694535255432,0.5007936954498291,0.4777095317840576,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9990000128746032,0.8322545289993286,0.4898209571838379,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7842850089073181,0.3329015374183655,0.3195922374725342,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.6747806668281555,0.2097496688365936,0.9653082489967346,284.8315124511719,284.95001220703125,298.0010681152344,287.9353332519531,297.4447937011719,297.232177734375,284.8294982910156,1.0,0.5976152420043945,0.3775172829627991,0.3775172829627991,1.0,1.0,-3.0736331939697266,0.8502005934715271,2.223432779312134,0.1329130232334137,0.9007171988487244,0.9007171988487244,0.0,184.0292053222656,187.0,41147.515625,0.0,2619.120361328125,1.0,280.6578063964844,283.3489685058594,290.9984741210937,293.6753234863281,293.1499938964844,293.1499938964844,280.3500061035156,36061.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668984413146972,1.0,0.0,0.0,3.659172534942627,3.659196615219116,8.934269430938002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.3193359375,0.0,1543.85791015625,1895.4371337890625,0.0,4013.835205078125,0.9073528051376344,1.0,0.0,3.0,1.0,0.0
12159420,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.780805766582489,0.3331464827060699,0.304179698228836,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.8880289793014526,0.4962214529514313,0.4737186729907989,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261901855469,0.9990000128746032,0.8308734893798828,0.4973609149456024,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.7782495617866516,0.3301131725311279,0.317247211933136,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.6687485575675964,0.207249715924263,0.9554539918899536,284.62652587890625,284.95001220703125,297.93560791015625,287.9080810546875,297.3983154296875,297.193115234375,284.6244201660156,1.0,0.597599983215332,0.3776278793811798,0.3776278793811798,1.0,1.0,-3.059555768966675,0.8457509279251099,2.2138047218322754,0.1320074498653412,0.8947348594665527,0.8947348594665527,0.0,187.08428955078125,190.0,41953.0625,0.0,2607.947265625,1.0,280.3580627441406,283.11041259765625,290.9610290527344,293.6948547363281,293.1499938964844,293.1499938964844,280.6499938964844,36325.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802746772766112,1.0,0.0,0.0,3.6478428840637207,3.64786696434021,8.879030133357446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.9677734375,0.0,1533.2056884765625,1895.4371337890625,0.0,4131.11083984375,0.9049952626228333,1.0,0.0,3.0,1.0,0.0
12159480,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.780805766582489,0.3331464827060699,0.304179698228836,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.8880289793014526,0.4962214529514313,0.4737186729907989,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261901855469,0.9990000128746032,0.8308734893798828,0.4973609149456024,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.7782495617866516,0.3301131725311279,0.317247211933136,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.6687485575675964,0.207249715924263,0.9554539918899536,284.62652587890625,284.95001220703125,297.93560791015625,287.9080810546875,297.3983154296875,297.193115234375,284.6244201660156,1.0,0.597599983215332,0.3776278793811798,0.3776278793811798,1.0,1.0,-3.059555768966675,0.8457509279251099,2.2138047218322754,0.1320074498653412,0.8947348594665527,0.8947348594665527,0.0,187.08428955078125,190.0,41953.0625,0.0,2607.947265625,1.0,280.3580627441406,283.11041259765625,290.9610290527344,293.6948547363281,293.1499938964844,293.1499938964844,280.6499938964844,36325.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802746772766112,1.0,0.0,0.0,3.6478428840637207,3.64786696434021,8.879030133357446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.9677734375,0.0,1533.2056884765625,1895.4371337890625,0.0,4131.11083984375,0.9049952626228333,1.0,0.0,3.0,1.0,0.0
12159540,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7750294804573059,0.3306741714477539,0.30169677734375,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.8816884160041809,0.4928490221500397,0.4702619314193725,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9990000128746032,0.8306212425231934,0.5041928291320801,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7729585766792297,0.3281181752681732,0.3151980936527252,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.6632407307624817,0.2051600813865661,0.9458162188529968,284.7787780761719,284.95001220703125,297.8676452636719,287.879150390625,297.3648986816406,297.1728515625,284.77947998046875,1.0,0.5976125597953796,0.3777384757995605,0.3777384757995605,1.0,1.0,-3.046570539474488,0.841672420501709,2.2048981189727783,0.1310704201459884,0.8937070369720459,0.8937070369720459,0.0,189.8860626220703,193.0,40655.71484375,0.0,2597.61962890625,1.0,280.6419677734375,283.3106994628906,290.83111572265625,293.4165344238281,293.1499938964844,293.1499938964844,280.95001220703125,36253.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663125872612,1.0,0.0,0.0,3.637683868408203,3.637707948684693,8.829644571051176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.650390625,0.0,1521.3968505859375,1895.4371337890625,0.0,4008.653076171875,0.9027060270309448,1.0,0.0,3.0,1.0,0.0
12159600,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7750294804573059,0.3306741714477539,0.30169677734375,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.8816884160041809,0.4928490221500397,0.4702619314193725,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9990000128746032,0.8306212425231934,0.5041928291320801,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7729585766792297,0.3281181752681732,0.3151980936527252,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.6632407307624817,0.2051600813865661,0.9458162188529968,284.7787780761719,284.95001220703125,297.8676452636719,287.879150390625,297.3648986816406,297.1728515625,284.77947998046875,1.0,0.5976125597953796,0.3777384757995605,0.3777384757995605,1.0,1.0,-3.046570539474488,0.841672420501709,2.2048981189727783,0.1310704201459884,0.8937070369720459,0.8937070369720459,0.0,189.8860626220703,193.0,40655.71484375,0.0,2597.61962890625,1.0,280.6419677734375,283.3106994628906,290.83111572265625,293.4165344238281,293.1499938964844,293.1499938964844,280.95001220703125,36253.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663125872612,1.0,0.0,0.0,3.637683868408203,3.637707948684693,8.829644571051176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.650390625,0.0,1521.3968505859375,1895.4371337890625,0.0,4008.653076171875,0.9027060270309448,1.0,0.0,3.0,1.0,0.0
12159660,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7712926864624023,0.3293011784553528,0.300377756357193,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8773558139801025,0.4907058179378509,0.4681225717067718,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.8320872783660889,0.509222149848938,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7695119976997375,0.327097475528717,0.3141456246376037,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.659450352191925,0.2037975490093231,0.9394596219062804,284.9536437988281,284.95001220703125,297.79718017578125,287.84844970703125,297.34393310546875,297.17059326171875,284.9545593261719,1.0,0.5980385541915894,0.378067672252655,0.378067672252655,1.0,1.0,-3.039546012878418,0.8401752710342407,2.199370861053467,0.1313298344612121,0.8952180743217468,0.8952180743217468,0.0,192.0899353027344,196.0,39417.6953125,0.0,2595.620361328125,1.0,280.9417724609375,283.53155517578125,290.7784423828125,293.2658386230469,293.1499938964844,293.1499938964844,281.25,36077.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948777675628662,1.0,0.0,0.0,3.634190082550049,3.634213924407959,8.81269102137594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.23583984375,0.0,1516.2293701171875,1895.4371337890625,0.0,3851.943603515625,0.9018131494522096,1.0,0.0,3.0,1.0,0.0
12159720,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7712926864624023,0.3293011784553528,0.300377756357193,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8773558139801025,0.4907058179378509,0.4681225717067718,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.8320872783660889,0.509222149848938,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7695119976997375,0.327097475528717,0.3141456246376037,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.659450352191925,0.2037975490093231,0.9394596219062804,284.9536437988281,284.95001220703125,297.79718017578125,287.84844970703125,297.34393310546875,297.17059326171875,284.9545593261719,1.0,0.5980385541915894,0.378067672252655,0.378067672252655,1.0,1.0,-3.039546012878418,0.8401752710342407,2.199370861053467,0.1313298344612121,0.8952180743217468,0.8952180743217468,0.0,192.0899353027344,196.0,39417.6953125,0.0,2595.620361328125,1.0,280.9417724609375,283.53155517578125,290.7784423828125,293.2658386230469,293.1499938964844,293.1499938964844,281.25,36077.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948777675628662,1.0,0.0,0.0,3.634190082550049,3.634213924407959,8.81269102137594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.23583984375,0.0,1516.2293701171875,1895.4371337890625,0.0,3851.943603515625,0.9018131494522096,1.0,0.0,3.0,1.0,0.0
12159780,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.76837158203125,0.3284263610839844,0.2995833456516266,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8738560080528259,0.4891667068004608,0.4666445851325989,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.9990000128746032,0.8344566822052002,0.5136443376541138,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.7668905854225159,0.3266046643257141,0.3136616945266723,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.6565384268760681,0.2028976380825042,0.9353840351104736,285.1357727050781,284.95001220703125,297.72418212890625,287.81597900390625,297.3280944824219,297.1763000488281,285.13690185546875,1.0,0.5989158153533936,0.3783968687057495,0.3783968687057495,1.0,1.0,-3.0366454124450684,0.8400846719741821,2.1965606212615967,0.1320430338382721,0.899212658405304,0.899212658405304,0.0,194.1903076171875,199.0,38361.31640625,0.0,2600.9580078125,1.0,281.24139404296875,283.7579345703125,290.7530212402344,293.167724609375,293.1499938964844,293.1499938964844,281.54998779296875,35852.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933150351047516,1.0,0.0,0.0,3.639039278030396,3.6390631198883057,8.836224765218503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.640625,0.0,1519.909912109375,1895.4371337890625,0.0,3709.983154296875,0.9027430415153505,1.0,0.0,3.0,1.0,0.0
12159840,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.76837158203125,0.3284263610839844,0.2995833456516266,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8738560080528259,0.4891667068004608,0.4666445851325989,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.9990000128746032,0.8344566822052002,0.5136443376541138,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.7668905854225159,0.3266046643257141,0.3136616945266723,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.6565384268760681,0.2028976380825042,0.9353840351104736,285.1357727050781,284.95001220703125,297.72418212890625,287.81597900390625,297.3280944824219,297.1763000488281,285.13690185546875,1.0,0.5989158153533936,0.3783968687057495,0.3783968687057495,1.0,1.0,-3.0366454124450684,0.8400846719741821,2.1965606212615967,0.1320430338382721,0.899212658405304,0.899212658405304,0.0,194.1903076171875,199.0,38361.31640625,0.0,2600.9580078125,1.0,281.24139404296875,283.7579345703125,290.7530212402344,293.167724609375,293.1499938964844,293.1499938964844,281.54998779296875,35852.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933150351047516,1.0,0.0,0.0,3.639039278030396,3.6390631198883057,8.836224765218503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.640625,0.0,1519.909912109375,1895.4371337890625,0.0,3709.983154296875,0.9027430415153505,1.0,0.0,3.0,1.0,0.0
12159900,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.7669897675514221,0.3280933201313019,0.2992637157440185,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.872188925743103,0.4885258674621582,0.4660152494907379,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.9990000128746032,0.8358168601989746,0.5158640742301941,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.7656776309013367,0.3264728784561157,0.3135262727737427,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.6552181839942932,0.2025563269853592,0.9338539838790894,285.2769775390625,284.95001220703125,297.686767578125,287.799072265625,297.3207397460937,297.1802673339844,285.2847900390625,1.0,0.5995026230812073,0.3785614967346191,0.3785614967346191,1.0,1.0,-3.0361695289611816,0.8403676748275757,2.1958019733428955,0.1325032860040664,0.902757167816162,0.902757167816162,0.0,195.2939453125,199.0,37513.12890625,0.0,2605.7626953125,1.0,281.4982604980469,283.9396667480469,290.71661376953125,293.0295715332031,293.1499938964844,293.1499938964844,281.54998779296875,35714.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239650964736938,1.0,0.0,0.0,3.644750595092773,3.644774436950684,8.863983111950802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.33740234375,0.0,1525.2060546875,1895.4371337890625,0.0,3625.70458984375,0.9039621353149414,1.0,0.0,3.0,1.0,0.0
12159960,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.7658023834228516,0.3278482556343078,0.299088180065155,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.8707056045532227,0.4879869520664215,0.4655480086803436,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.9990000128746032,0.8372934460639954,0.5179604291915894,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.7646351456642151,0.3264269828796386,0.3135145604610443,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.6540713906288147,0.2022919803857803,0.9327875971794128,285.3224182128906,284.95001220703125,297.6487121582031,287.7816772460937,297.3139953613281,297.1854858398437,285.32330322265625,1.0,0.6001938581466675,0.3786429762840271,0.3786429762840271,1.0,1.0,-3.0366199016571045,0.8407524228096008,2.1958675384521484,0.1328425258398056,0.9057376980781556,0.9057376980781556,0.0,196.3790435791016,202.0,37412.08203125,0.0,2612.2451171875,1.0,281.54205322265625,283.9874572753906,290.7308959960937,293.0862731933594,293.1499938964844,293.1499938964844,281.25,35605.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202417731285096,1.0,0.0,0.0,3.653090715408325,3.6531145572662354,8.904595460990095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.84765625,0.0,1533.656005859375,1895.4371337890625,0.0,3591.389404296875,0.9057170152664183,1.0,0.0,3.0,1.0,0.0
12160020,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7618511319160461,0.3257614970207214,0.2978075444698334,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8662365674972534,0.4852995574474334,0.4636553823947906,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.9990000128746032,0.8374075293540955,0.5238440036773682,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7612411975860596,0.3251946866512298,0.3128459453582763,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.6506788730621338,0.2010088413953781,0.9288266897201538,285.13116455078125,284.95001220703125,297.5707092285156,287.7455139160156,297.2815246582031,297.1705322265625,285.1290588378906,1.0,0.6015704870223999,0.3788059949874878,0.3788059949874878,1.0,1.0,-3.0343210697174072,0.8404046297073364,2.193916320800781,0.1332725286483764,0.9066287875175476,0.9066287875175476,0.0,199.2989654541016,205.0,38230.28125,0.0,2622.947998046875,1.0,281.2579040527344,283.7552185058594,290.8009033203125,293.2797241210937,293.1499938964844,293.1499938964844,280.95001220703125,35714.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361639022827148,1.0,0.0,0.0,3.664557218551636,3.664581298828125,8.960583954831236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.6328125,0.0,1547.281494140625,1895.4371337890625,0.0,3737.50732421875,0.9083279371261596,1.0,0.0,3.0,1.0,0.0
12160080,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7618511319160461,0.3257614970207214,0.2978075444698334,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8662365674972534,0.4852995574474334,0.4636553823947906,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.9990000128746032,0.8374075293540955,0.5238440036773682,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7612411975860596,0.3251946866512298,0.3128459453582763,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.6506788730621338,0.2010088413953781,0.9288266897201538,285.13116455078125,284.95001220703125,297.5707092285156,287.7455139160156,297.2815246582031,297.1705322265625,285.1290588378906,1.0,0.6015704870223999,0.3788059949874878,0.3788059949874878,1.0,1.0,-3.0343210697174072,0.8404046297073364,2.193916320800781,0.1332725286483764,0.9066287875175476,0.9066287875175476,0.0,199.2989654541016,205.0,38230.28125,0.0,2622.947998046875,1.0,281.2579040527344,283.7552185058594,290.8009033203125,293.2797241210937,293.1499938964844,293.1499938964844,280.95001220703125,35714.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361639022827148,1.0,0.0,0.0,3.664557218551636,3.664581298828125,8.960583954831236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.6328125,0.0,1547.281494140625,1895.4371337890625,0.0,3737.50732421875,0.9083279371261596,1.0,0.0,3.0,1.0,0.0
12160140,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7557670474052429,0.3223264217376709,0.2951326668262481,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8596702218055725,0.4811021685600281,0.4601756334304809,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.8344062566757202,0.5319877862930298,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7559024095535278,0.3227555751800537,0.3109599649906158,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6454834938049316,0.1987747102975845,0.92058265209198,284.9178771972656,284.95001220703125,297.4902038574219,287.7074584960937,297.2331237792969,297.13446044921875,284.91558837890625,1.0,0.602520227432251,0.3789689838886261,0.3789689838886261,1.0,1.0,-3.024540424346924,0.8375285863876343,2.187011957168579,0.1328735947608947,0.9044557213783264,0.9044557213783264,0.0,203.10704040527344,193.0,39014.06640625,0.0,2623.875,1.0,280.95831298828125,283.5045166015625,290.7758483886719,293.32623291015625,293.1499938964844,293.1499938964844,280.6499938964844,35929.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953552544116974,1.0,0.0,0.0,3.6679141521453857,3.667938470840454,8.977008292276878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.8671875,0.0,1552.6578369140625,1895.4371337890625,0.0,3894.908935546875,0.9092172980308532,1.0,0.0,3.0,1.0,0.0
12160200,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7557670474052429,0.3223264217376709,0.2951326668262481,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8596702218055725,0.4811021685600281,0.4601756334304809,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.8344062566757202,0.5319877862930298,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7559024095535278,0.3227555751800537,0.3109599649906158,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6454834938049316,0.1987747102975845,0.92058265209198,284.9178771972656,284.95001220703125,297.4902038574219,287.7074584960937,297.2331237792969,297.13446044921875,284.91558837890625,1.0,0.602520227432251,0.3789689838886261,0.3789689838886261,1.0,1.0,-3.024540424346924,0.8375285863876343,2.187011957168579,0.1328735947608947,0.9044557213783264,0.9044557213783264,0.0,203.10704040527344,193.0,39014.06640625,0.0,2623.875,1.0,280.95831298828125,283.5045166015625,290.7758483886719,293.32623291015625,293.1499938964844,293.1499938964844,280.6499938964844,35929.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953552544116974,1.0,0.0,0.0,3.6679141521453857,3.667938470840454,8.977008292276878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.8671875,0.0,1552.6578369140625,1895.4371337890625,0.0,3894.908935546875,0.9092172980308532,1.0,0.0,3.0,1.0,0.0
12160260,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7528972625732422,0.3182631731033325,0.291623055934906,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8569601774215698,0.4761218428611755,0.4556676149368286,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.9990000128746032,0.8304013609886169,0.5318676829338074,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7537444829940796,0.3196324110031128,0.3081634044647217,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.6427480578422546,0.1959186792373657,0.9084116816520692,284.69927978515625,284.95001220703125,297.4071655273437,287.6674499511719,297.18170166015625,297.0952453613281,284.69647216796875,1.0,0.5979805588722229,0.3791618943214416,0.3791618943214416,1.0,1.0,-2.9967856407165527,0.8286299705505371,2.168155670166016,0.1308128237724304,0.8993682861328125,0.8993682861328125,0.0,201.88571166992188,181.0,39696.78515625,0.0,2564.870849609375,1.0,280.6575927734375,283.253173828125,290.7230834960937,293.3234558105469,293.1499938964844,293.1499938964844,280.95001220703125,36199.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674857258796692,1.0,0.0,0.0,3.661388397216797,3.661412477493286,8.945093554757477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.97412109375,0.0,1547.3714599609375,1895.4371337890625,0.0,4019.026611328125,0.9079360961914062,1.0,0.0,3.0,1.0,0.0
12160320,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7528972625732422,0.3182631731033325,0.291623055934906,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8569601774215698,0.4761218428611755,0.4556676149368286,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.9990000128746032,0.8304013609886169,0.5318676829338074,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7537444829940796,0.3196324110031128,0.3081634044647217,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.6427480578422546,0.1959186792373657,0.9084116816520692,284.69927978515625,284.95001220703125,297.4071655273437,287.6674499511719,297.18170166015625,297.0952453613281,284.69647216796875,1.0,0.5979805588722229,0.3791618943214416,0.3791618943214416,1.0,1.0,-2.9967856407165527,0.8286299705505371,2.168155670166016,0.1308128237724304,0.8993682861328125,0.8993682861328125,0.0,201.88571166992188,181.0,39696.78515625,0.0,2564.870849609375,1.0,280.6575927734375,283.253173828125,290.7230834960937,293.3234558105469,293.1499938964844,293.1499938964844,280.95001220703125,36199.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674857258796692,1.0,0.0,0.0,3.661388397216797,3.661412477493286,8.945093554757477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.97412109375,0.0,1547.3714599609375,1895.4371337890625,0.0,4019.026611328125,0.9079360961914062,1.0,0.0,3.0,1.0,0.0
12160380,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7538254261016846,0.315460056066513,0.2885583937168121,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8584285378456116,0.4723131060600281,0.4515158534049988,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.8301730751991272,0.5242764949798584,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7551304697990417,0.3172729909420013,0.3054910898208618,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.6428665518760681,0.1935147196054458,0.8959571719169617,284.83477783203125,284.95001220703125,297.3216552734375,287.62548828125,297.150390625,297.0845947265625,284.8345642089844,1.0,0.5902824997901917,0.3793548047542572,0.3793548047542572,1.0,1.0,-2.9607982635498047,0.8169397115707397,2.1438584327697754,0.1275532394647598,0.898982048034668,0.898982048034668,0.0,196.4451446533203,169.0,38208.609375,0.0,2470.271240234375,1.0,280.94207763671875,283.4390563964844,290.570556640625,293.01385498046875,293.1499938964844,293.1499938964844,281.25,36146.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952037513256073,1.0,0.0,0.0,3.655336141586304,3.655360221862793,8.915545208765252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.81396484375,0.0,1540.2083740234375,1895.4371337890625,0.0,3881.299072265625,0.9065744876861572,1.0,0.0,3.0,1.0,0.0
12160440,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7538254261016846,0.315460056066513,0.2885583937168121,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8584285378456116,0.4723131060600281,0.4515158534049988,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.8301730751991272,0.5242764949798584,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7551304697990417,0.3172729909420013,0.3054910898208618,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.6428665518760681,0.1935147196054458,0.8959571719169617,284.83477783203125,284.95001220703125,297.3216552734375,287.62548828125,297.150390625,297.0845947265625,284.8345642089844,1.0,0.5902824997901917,0.3793548047542572,0.3793548047542572,1.0,1.0,-2.9607982635498047,0.8169397115707397,2.1438584327697754,0.1275532394647598,0.898982048034668,0.898982048034668,0.0,196.4451446533203,169.0,38208.609375,0.0,2470.271240234375,1.0,280.94207763671875,283.4390563964844,290.570556640625,293.01385498046875,293.1499938964844,293.1499938964844,281.25,36146.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952037513256073,1.0,0.0,0.0,3.655336141586304,3.655360221862793,8.915545208765252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.81396484375,0.0,1540.2083740234375,1895.4371337890625,0.0,3881.299072265625,0.9065744876861572,1.0,0.0,3.0,1.0,0.0
12160500,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7558079957962036,0.3145422041416168,0.2874680459499359,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8607843518257141,0.4709191620349884,0.4499146640300751,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.8316597938537598,0.5180858373641968,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7572471499443054,0.3164754211902618,0.3044890165328979,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.6441504955291748,0.1926132887601852,0.890848696231842,284.9598693847656,284.95001220703125,297.2779541015625,287.6037292480469,297.1423645019531,297.0901184082031,284.9669494628906,1.0,0.5857391357421875,0.3794512748718261,0.3794512748718261,1.0,1.0,-2.9427735805511475,0.8110743165016174,2.131699323654175,0.1258945614099502,0.9002467393875122,0.9002467393875122,0.0,192.5315399169922,169.0,37096.27734375,0.0,2417.67529296875,1.0,281.1988220214844,283.6083984375,290.50244140625,292.8152160644531,293.1499938964844,293.1499938964844,281.25,36064.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394811391830444,1.0,0.0,0.0,3.6541569232940674,3.6541810035705566,8.909794928513293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.2919921875,0.0,1538.281494140625,1895.4371337890625,0.0,3767.7255859375,0.9062948226928712,1.0,0.0,3.0,1.0,0.0
12160560,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7586971521377563,0.3138513267040252,0.2866513133049011,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8641114234924316,0.4697810411453247,0.4486237168312073,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.8340373039245605,0.5106152296066284,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.76022869348526,0.3158811926841736,0.3037163019180298,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6462006568908691,0.1918955743312835,0.8866066932678223,284.9949951171875,284.95001220703125,297.2336120605469,287.5814819335937,297.1385498046875,297.1016540527344,284.9949035644531,1.0,0.5809032917022705,0.3798640072345733,0.3798640072345733,1.0,1.0,-2.925229787826538,0.806145429611206,2.119084358215332,0.1250496953725814,0.900942087173462,0.900942087173462,0.0,188.0380859375,172.0,36821.37109375,0.0,2363.61328125,1.0,281.2421875,283.648681640625,290.49859619140625,292.8337707519531,293.1499938964844,293.1499938964844,280.95001220703125,35994.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317727088928224,1.0,0.0,0.0,3.654971122741699,3.654995203018189,8.913764872886532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.07275390625,0.0,1538.667236328125,1895.4371337890625,0.0,3697.37939453125,0.906396985054016,1.0,0.0,3.0,1.0,0.0
12160620,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.760122537612915,0.3112007081508636,0.2845403850078583,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8659385442733765,0.4662721753120422,0.4456019103527069,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9990000128746032,0.8368183374404907,0.5039668083190918,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.7620654106140137,0.3138560950756073,0.3019627630710602,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.6470034122467041,0.1900280714035034,0.8783858418464661,284.79266357421875,284.95001220703125,297.14306640625,287.5354309082031,297.1178894042969,297.107666015625,284.7901306152344,1.0,0.5754262208938599,0.3806894719600677,0.3806894719600677,1.0,1.0,-2.89906644821167,0.799402117729187,2.0996642112731934,0.1242717504501342,0.8972293138504028,0.8972293138504028,0.0,183.64990234375,175.0,37426.23828125,0.0,2295.506591796875,1.0,280.9579467773437,283.4128723144531,290.5586242675781,292.991455078125,293.1499938964844,293.1499938964844,281.25,36167.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408031702041626,1.0,0.0,0.0,3.649663209915161,3.6496872901916495,8.887894296094601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.01708984375,0.0,1534.0469970703125,1895.4371337890625,0.0,3779.745361328125,0.9053020477294922,1.0,0.0,3.0,1.0,0.0
