time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160680,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.760122537612915,0.3112007081508636,0.2845403850078583,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8659385442733765,0.4662721753120422,0.4456019103527069,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9990000128746032,0.8368183374404907,0.5039668083190918,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.7620654106140137,0.3138560950756073,0.3019627630710602,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.6470034122467041,0.1900280714035034,0.8783858418464661,284.79266357421875,284.95001220703125,297.14306640625,287.5354309082031,297.1178894042969,297.107666015625,284.7901306152344,1.0,0.5754262208938599,0.3806894719600677,0.3806894719600677,1.0,1.0,-2.89906644821167,0.799402117729187,2.0996642112731934,0.1242717504501342,0.8972293138504028,0.8972293138504028,0.0,183.64990234375,175.0,37426.23828125,0.0,2295.506591796875,1.0,280.9579467773437,283.4128723144531,290.5586242675781,292.991455078125,293.1499938964844,293.1499938964844,281.25,36167.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408031702041626,1.0,0.0,0.0,3.649663209915161,3.6496872901916495,8.887894296094601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.01708984375,0.0,1534.0469970703125,1895.4371337890625,0.0,3779.745361328125,0.9053020477294922,1.0,0.0,3.0,1.0,0.0
12160740,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7588796615600586,0.3090355694293976,0.2822967767715454,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8646995425224304,0.4631842970848083,0.4423893094062805,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.8390401005744934,0.5024896264076233,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7612017393112183,0.3120535910129547,0.3000456690788269,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6455588936805725,0.1882799863815307,0.8698486685752869,284.9457702636719,284.95001220703125,297.04998779296875,287.4873046875,297.0957946777344,297.1124572753906,284.9458312988281,1.0,0.5720303654670715,0.3815149664878845,0.3815149664878845,1.0,1.0,-2.8781557083129883,0.7944130301475525,2.083742618560791,0.1240231618285179,0.8984240293502808,0.8984240293502808,0.0,182.0621795654297,178.0,36207.34765625,0.0,2251.267578125,1.0,281.2421264648437,283.61346435546875,290.43878173828125,292.74859619140625,293.1499938964844,293.1499938964844,281.54998779296875,36049.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274009466171264,1.0,0.0,0.0,3.647039890289306,3.647063970565796,8.875121579876577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.8310546875,0.0,1530.2447509765625,1895.4371337890625,0.0,3657.295654296875,0.9046602249145508,1.0,0.0,3.0,1.0,0.0
12160800,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7588796615600586,0.3090355694293976,0.2822967767715454,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8646995425224304,0.4631842970848083,0.4423893094062805,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.8390401005744934,0.5024896264076233,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7612017393112183,0.3120535910129547,0.3000456690788269,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6455588936805725,0.1882799863815307,0.8698486685752869,284.9457702636719,284.95001220703125,297.04998779296875,287.4873046875,297.0957946777344,297.1124572753906,284.9458312988281,1.0,0.5720303654670715,0.3815149664878845,0.3815149664878845,1.0,1.0,-2.8781557083129883,0.7944130301475525,2.083742618560791,0.1240231618285179,0.8984240293502808,0.8984240293502808,0.0,182.0621795654297,178.0,36207.34765625,0.0,2251.267578125,1.0,281.2421264648437,283.61346435546875,290.43878173828125,292.74859619140625,293.1499938964844,293.1499938964844,281.54998779296875,36049.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274009466171264,1.0,0.0,0.0,3.647039890289306,3.647063970565796,8.875121579876577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.8310546875,0.0,1530.2447509765625,1895.4371337890625,0.0,3657.295654296875,0.9046602249145508,1.0,0.0,3.0,1.0,0.0
12160860,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7576572299003601,0.3077467381954193,0.2809971570968628,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8631913065910339,0.4610458612442016,0.4402052164077759,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.9990000128746032,0.8418197631835938,0.5026443004608154,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7601475715637207,0.3109613358974457,0.2988783121109009,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.6440288424491882,0.1870386898517608,0.8637943863868713,285.12603759765625,284.95001220703125,296.9544677734375,287.4375305175781,297.078369140625,297.1248474121094,285.1268310546875,1.0,0.570300817489624,0.3822593688964844,0.3822593688964844,1.0,1.0,-2.865465879440308,0.7920064926147461,2.073459386825561,0.124454878270626,0.902282416820526,0.902282416820526,0.0,181.6182098388672,181.0,35154.453125,0.0,2227.224609375,1.0,281.5415954589844,283.8398742675781,290.3718566894531,292.5986633300781,293.1499938964844,293.1499938964844,281.25,35846.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106712937355042,1.0,0.0,0.0,3.652123212814331,3.65214729309082,8.899879730961402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.81103515625,0.0,1534.3837890625,1895.4371337890625,0.0,3502.83251953125,0.9056635499000548,1.0,0.0,3.0,1.0,0.0
12160920,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7576572299003601,0.3077467381954193,0.2809971570968628,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8631913065910339,0.4610458612442016,0.4402052164077759,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.9990000128746032,0.8418197631835938,0.5026443004608154,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7601475715637207,0.3109613358974457,0.2988783121109009,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.6440288424491882,0.1870386898517608,0.8637943863868713,285.12603759765625,284.95001220703125,296.9544677734375,287.4375305175781,297.078369140625,297.1248474121094,285.1268310546875,1.0,0.570300817489624,0.3822593688964844,0.3822593688964844,1.0,1.0,-2.865465879440308,0.7920064926147461,2.073459386825561,0.124454878270626,0.902282416820526,0.902282416820526,0.0,181.6182098388672,181.0,35154.453125,0.0,2227.224609375,1.0,281.5415954589844,283.8398742675781,290.3718566894531,292.5986633300781,293.1499938964844,293.1499938964844,281.25,35846.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106712937355042,1.0,0.0,0.0,3.652123212814331,3.65214729309082,8.899879730961402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.81103515625,0.0,1534.3837890625,1895.4371337890625,0.0,3502.83251953125,0.9056635499000548,1.0,0.0,3.0,1.0,0.0
12160980,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7546269297599792,0.3052110075950622,0.2792059779167175,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8598023056983948,0.4577034711837768,0.4375742077827453,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.8417922258377075,0.5056233406066895,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7574954032897949,0.3090548515319824,0.2974628210067749,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.6412418484687805,0.1853055655956268,0.8573205471038818,284.9284973144531,284.95001220703125,296.8565673828125,287.38671875,297.04376220703125,297.1146850585937,284.92608642578125,1.0,0.5695833563804626,0.3830037415027618,0.3830037415027618,1.0,1.0,-2.854252338409424,0.7900742888450623,2.064177989959717,0.1251495629549026,0.9004350304603577,0.9004350304603577,0.0,182.6390075683593,184.0,35821.203125,0.0,2212.995849609375,1.0,281.2579345703125,283.605224609375,290.4290771484375,292.763427734375,293.1499938964844,293.1499938964844,280.95001220703125,35987.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92381089925766,1.0,0.0,0.0,3.65353012084961,3.653554201126098,8.906737889446958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.6298828125,0.0,1537.0062255859375,1895.4371337890625,0.0,3624.28515625,0.9060449600219728,1.0,0.0,3.0,1.0,0.0
12161040,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7546269297599792,0.3052110075950622,0.2792059779167175,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8598023056983948,0.4577034711837768,0.4375742077827453,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.8417922258377075,0.5056233406066895,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7574954032897949,0.3090548515319824,0.2974628210067749,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.6412418484687805,0.1853055655956268,0.8573205471038818,284.9284973144531,284.95001220703125,296.8565673828125,287.38671875,297.04376220703125,297.1146850585937,284.92608642578125,1.0,0.5695833563804626,0.3830037415027618,0.3830037415027618,1.0,1.0,-2.854252338409424,0.7900742888450623,2.064177989959717,0.1251495629549026,0.9004350304603577,0.9004350304603577,0.0,182.6390075683593,184.0,35821.203125,0.0,2212.995849609375,1.0,281.2579345703125,283.605224609375,290.4290771484375,292.763427734375,293.1499938964844,293.1499938964844,280.95001220703125,35987.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92381089925766,1.0,0.0,0.0,3.65353012084961,3.653554201126098,8.906737889446958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.6298828125,0.0,1537.0062255859375,1895.4371337890625,0.0,3624.28515625,0.9060449600219728,1.0,0.0,3.0,1.0,0.0
12161100,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.7521095871925354,0.3034462928771972,0.2778371274471283,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8570848107337952,0.4554877877235412,0.4357315301895141,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9990000128746032,0.8405014276504517,0.5083718299865723,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.7552477121353149,0.3076812922954559,0.2963651716709137,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.6390464305877686,0.1841244846582412,0.8527944087982178,284.7713928222656,284.95001220703125,296.8067932128906,287.36090087890625,297.0198974609375,297.100830078125,284.7615966796875,1.0,0.5693463087081909,0.3833759427070617,0.3833759427070617,1.0,1.0,-2.846937894821167,0.7885154485702515,2.058422327041626,0.12529356777668,0.8977239727973938,0.8977239727973938,0.0,183.7108459472656,184.0,36519.640625,0.0,2205.7333984375,1.0,281.0012512207031,283.4110717773437,290.4462280273437,292.8865661621094,293.1499938964844,293.1499938964844,280.95001220703125,36116.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346265196800232,1.0,0.0,0.0,3.651058435440064,3.6510825157165527,8.894691063687787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.40869140625,0.0,1535.22021484375,1895.4371337890625,0.0,3723.473876953125,0.9055396318435668,1.0,0.0,3.0,1.0,0.0
12161160,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.749062716960907,0.301458328962326,0.276182621717453,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8538225293159485,0.4530081450939178,0.4335536360740661,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.9990000128746032,0.8385064601898193,0.5117794275283813,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.7524971961975098,0.3060895204544067,0.2950081527233124,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.6363915205001831,0.1827592700719833,0.8473310470581055,284.7098693847656,284.95001220703125,296.7564697265625,287.3348693847656,296.9930419921875,297.0829772949219,284.7073974609375,1.0,0.5691076517105103,0.3836504817008972,0.3836504817008972,1.0,1.0,-2.838231086730957,0.786238968372345,2.051992177963257,0.1250385046005249,0.8954640030860901,0.8954640030860901,0.0,185.0652008056641,187.0,36477.75390625,0.0,2197.504150390625,1.0,280.9578857421875,283.3530578613281,290.3974609375,292.79461669921875,293.1499938964844,293.1499938964844,281.25,36231.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400566220283508,1.0,0.0,0.0,3.645724296569824,3.6457483768463135,8.868720442478661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.921875,0.0,1530.1494140625,1895.4371337890625,0.0,3772.959716796875,0.904460072517395,1.0,0.0,3.0,1.0,0.0
12161220,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7438266277313232,0.2987041473388672,0.2734732031822204,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8480319976806641,0.4492197334766388,0.4297459125518799,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.835881233215332,0.5180922150611877,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7475919723510742,0.3036882579326629,0.2926115393638611,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6314687132835388,0.1804513335227966,0.8368671536445618,284.8653259277344,284.95001220703125,296.6543273925781,287.2821044921875,296.9507141113281,297.0634765625,284.8659973144531,1.0,0.5687760710716248,0.3841995894908905,0.3841995894908905,1.0,1.0,-2.822521209716797,0.7822356820106506,2.040285348892212,0.1245414465665817,0.8956051468849182,0.8956051468849182,0.0,187.61642456054688,190.0,35295.8203125,0.0,2183.26513671875,1.0,281.2418212890625,283.5570678710937,290.23486328125,292.4949951171875,293.1499938964844,293.1499938964844,281.54998779296875,36138.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261115193367004,1.0,0.0,0.0,3.639761209487915,3.639785289764404,8.839732004162215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.40478515625,0.0,1522.843994140625,1895.4371337890625,0.0,3645.448486328125,0.9030917882919312,1.0,0.0,3.0,1.0,0.0
12161280,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7438266277313232,0.2987041473388672,0.2734732031822204,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8480319976806641,0.4492197334766388,0.4297459125518799,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.835881233215332,0.5180922150611877,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7475919723510742,0.3036882579326629,0.2926115393638611,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6314687132835388,0.1804513335227966,0.8368671536445618,284.8653259277344,284.95001220703125,296.6543273925781,287.2821044921875,296.9507141113281,297.0634765625,284.8659973144531,1.0,0.5687760710716248,0.3841995894908905,0.3841995894908905,1.0,1.0,-2.822521209716797,0.7822356820106506,2.040285348892212,0.1245414465665817,0.8956051468849182,0.8956051468849182,0.0,187.61642456054688,190.0,35295.8203125,0.0,2183.26513671875,1.0,281.2418212890625,283.5570678710937,290.23486328125,292.4949951171875,293.1499938964844,293.1499938964844,281.54998779296875,36138.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261115193367004,1.0,0.0,0.0,3.639761209487915,3.639785289764404,8.839732004162215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.40478515625,0.0,1522.843994140625,1895.4371337890625,0.0,3645.448486328125,0.9030917882919312,1.0,0.0,3.0,1.0,0.0
12161340,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7402315139770508,0.2970155775547027,0.2718759775161743,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8438079953193665,0.4465806484222412,0.4271527528762817,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.8347985148429871,0.523088276386261,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7441046833992004,0.302161306142807,0.2911026775836944,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6277511715888977,0.1787569969892501,0.8291372656822205,285.0473022460937,284.95001220703125,296.5502624511719,287.2284240722656,296.9186706542969,297.0591125488281,285.0481262207031,1.0,0.568882405757904,0.3847486674785614,0.3847486674785614,1.0,1.0,-2.812379837036133,0.7801388502120972,2.032240867614746,0.1246535032987594,0.8984230160713196,0.8984230160713196,0.0,189.7549743652344,193.0,34227.96875,0.0,2176.48388671875,1.0,281.54180908203125,283.7862548828125,290.1548156738281,292.3253479003906,293.1499938964844,293.1499938964844,281.8500061035156,35947.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075081944465636,1.0,0.0,0.0,3.6410608291625977,3.641084671020508,8.846045034260897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.251953125,0.0,1522.8570556640625,1895.4371337890625,0.0,3473.464111328125,0.9032596945762634,1.0,0.0,3.0,1.0,0.0
12161400,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7402315139770508,0.2970155775547027,0.2718759775161743,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8438079953193665,0.4465806484222412,0.4271527528762817,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.8347985148429871,0.523088276386261,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7441046833992004,0.302161306142807,0.2911026775836944,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6277511715888977,0.1787569969892501,0.8291372656822205,285.0473022460937,284.95001220703125,296.5502624511719,287.2284240722656,296.9186706542969,297.0591125488281,285.0481262207031,1.0,0.568882405757904,0.3847486674785614,0.3847486674785614,1.0,1.0,-2.812379837036133,0.7801388502120972,2.032240867614746,0.1246535032987594,0.8984230160713196,0.8984230160713196,0.0,189.7549743652344,193.0,34227.96875,0.0,2176.48388671875,1.0,281.54180908203125,283.7862548828125,290.1548156738281,292.3253479003906,293.1499938964844,293.1499938964844,281.8500061035156,35947.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075081944465636,1.0,0.0,0.0,3.6410608291625977,3.641084671020508,8.846045034260897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.251953125,0.0,1522.8570556640625,1895.4371337890625,0.0,3473.464111328125,0.9032596945762634,1.0,0.0,3.0,1.0,0.0
12161460,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299194335937,0.7373021841049194,0.295799046754837,0.2707910239696502,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8402502536773682,0.4445034861564636,0.4251872301101684,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.9990000128746032,0.8344446420669556,0.527682363986969,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299194335937,0.7412632703781128,0.3010956645011902,0.2901029884815216,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.6246631741523743,0.177453339099884,0.8233595490455627,285.2301025390625,284.95001220703125,296.4444274902344,287.1739807128906,296.89068603515625,297.0612487792969,285.23095703125,1.0,0.5694339275360107,0.3854027688503265,0.3854027688503265,1.0,1.0,-2.806085586547852,0.7796180844306946,2.0264675617218018,0.1254550069570541,0.9036892056465148,0.9036892056465148,0.0,191.8642120361328,181.0,33222.67578125,0.0,2176.025146484375,1.0,281.841552734375,284.01416015625,290.1067810058594,292.2088928222656,293.1499938964844,293.1499938964844,281.54998779296875,35719.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908422589302063,1.0,0.0,0.0,3.6508920192718506,3.65091609954834,8.893880476534832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.0244140625,0.0,1532.0611572265625,1895.4371337890625,0.0,3318.083740234375,0.9053021669387816,1.0,0.0,3.0,1.0,0.0
12161520,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299194335937,0.7373021841049194,0.295799046754837,0.2707910239696502,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8402502536773682,0.4445034861564636,0.4251872301101684,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.9990000128746032,0.8344446420669556,0.527682363986969,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299194335937,0.7412632703781128,0.3010956645011902,0.2901029884815216,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.6246631741523743,0.177453339099884,0.8233595490455627,285.2301025390625,284.95001220703125,296.4444274902344,287.1739807128906,296.89068603515625,297.0612487792969,285.23095703125,1.0,0.5694339275360107,0.3854027688503265,0.3854027688503265,1.0,1.0,-2.806085586547852,0.7796180844306946,2.0264675617218018,0.1254550069570541,0.9036892056465148,0.9036892056465148,0.0,191.8642120361328,181.0,33222.67578125,0.0,2176.025146484375,1.0,281.841552734375,284.01416015625,290.1067810058594,292.2088928222656,293.1499938964844,293.1499938964844,281.54998779296875,35719.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908422589302063,1.0,0.0,0.0,3.6508920192718506,3.65091609954834,8.893880476534832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.0244140625,0.0,1532.0611572265625,1895.4371337890625,0.0,3318.083740234375,0.9053021669387816,1.0,0.0,3.0,1.0,0.0
12161580,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7369824051856995,0.2932119071483612,0.2688611149787903,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8400186896324158,0.4410703182220459,0.4223783016204834,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.8322365283966064,0.5246549844741821,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7412953972816467,0.2990607023239136,0.2884785234928131,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6239817142486572,0.1755983680486679,0.8158000111579895,285.0248107910156,284.95001220703125,296.3369445800781,287.1187744140625,296.8514709472656,297.0484619140625,285.0217590332031,1.0,0.5651291012763977,0.3860568702220917,0.3860568702220917,1.0,1.0,-2.785736322402954,0.7742066383361816,2.0115296840667725,0.1249588653445243,0.9030898809432985,0.9030898809432985,0.0,189.5092163085937,169.0,33802.22265625,0.0,2130.910888671875,1.0,281.55792236328125,283.7714538574219,290.16943359375,292.3804931640625,293.1499938964844,293.1499938964844,281.25,35851.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059925675392152,1.0,0.0,0.0,3.657413482666016,3.657437562942505,8.9256820956507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.63916015625,0.0,1540.3193359375,1895.4371337890625,0.0,3459.37646484375,0.9068195223808287,1.0,0.0,3.0,1.0,0.0
12161640,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7369824051856995,0.2932119071483612,0.2688611149787903,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8400186896324158,0.4410703182220459,0.4223783016204834,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.8322365283966064,0.5246549844741821,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7412953972816467,0.2990607023239136,0.2884785234928131,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6239817142486572,0.1755983680486679,0.8158000111579895,285.0248107910156,284.95001220703125,296.3369445800781,287.1187744140625,296.8514709472656,297.0484619140625,285.0217590332031,1.0,0.5651291012763977,0.3860568702220917,0.3860568702220917,1.0,1.0,-2.785736322402954,0.7742066383361816,2.0115296840667725,0.1249588653445243,0.9030898809432985,0.9030898809432985,0.0,189.5092163085937,169.0,33802.22265625,0.0,2130.910888671875,1.0,281.55792236328125,283.7714538574219,290.16943359375,292.3804931640625,293.1499938964844,293.1499938964844,281.25,35851.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059925675392152,1.0,0.0,0.0,3.657413482666016,3.657437562942505,8.9256820956507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.63916015625,0.0,1540.3193359375,1895.4371337890625,0.0,3459.37646484375,0.9068195223808287,1.0,0.0,3.0,1.0,0.0
12161700,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7371093034744263,0.2914045751094818,0.2673427760601043,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8403953909873962,0.4387877583503723,0.4203573763370514,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.8307135105133057,0.5214025378227234,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7416920065879822,0.2975931167602539,0.2871803939342499,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6239141821861267,0.17437045276165,0.8104641437530518,284.8597717285156,284.95001220703125,296.2826538085937,287.0909118652344,296.829345703125,297.03863525390625,284.8486022949219,1.0,0.561687707901001,0.3863839209079742,0.3863839209079742,1.0,1.0,-2.769605875015259,0.769429624080658,2.000176191329956,0.1239403933286666,0.900895059108734,0.900895059108734,0.0,187.2096405029297,169.0,34386.33203125,0.0,2093.517333984375,1.0,281.3012390136719,283.5692138671875,290.1847839355469,292.4981994628906,293.1499938964844,293.1499938964844,281.25,35981.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176915884017944,1.0,0.0,0.0,3.657473564147949,3.65749764442444,8.92597597612621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.4296875,0.0,1541.360107421875,1895.4371337890625,0.0,3567.839599609375,0.906879186630249,1.0,0.0,3.0,1.0,0.0
12161760,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7373107671737671,0.2893655598163605,0.2655065059661865,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8409426212310791,0.4362296462059021,0.4179642796516418,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9990000128746032,0.829067051410675,0.5173653364181519,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7422002553939819,0.295891672372818,0.2855803072452545,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.6238982081413269,0.1729728579521179,0.8041232824325562,284.7879333496094,284.95001220703125,296.2279968261719,287.0628967285156,296.80645751953125,297.0277099609375,284.78448486328125,1.0,0.5575311183929443,0.3867518305778503,0.3867518305778503,1.0,1.0,-2.750131130218506,0.763575553894043,1.9865556955337524,0.1226022019982338,0.8990501761436462,0.8990501761436462,0.0,184.3949432373047,172.0,34230.19921875,0.0,2048.693359375,1.0,281.2578430175781,283.50128173828125,290.1298217773437,292.3952941894531,293.1499938964844,293.1499938964844,281.54998779296875,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233676195144652,1.0,0.0,0.0,3.654518842697144,3.654542922973633,8.911559348234732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.90966796875,0.0,1538.9705810546875,1895.4371337890625,0.0,3620.203857421875,0.9063345193862916,1.0,0.0,3.0,1.0,0.0
12161820,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7359863519668579,0.2865578234195709,0.2625617980957031,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8397385478019714,0.4323174953460693,0.4138481020927429,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9990000128746032,0.827982485294342,0.5146039128303528,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7411683797836304,0.2932709753513336,0.2827971577644348,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6221246123313904,0.1706449389457702,0.7926579713821411,284.9371643066406,284.95001220703125,296.11773681640625,287.00640869140625,296.7717590332031,297.02178955078125,284.9374084472656,1.0,0.5528113842010498,0.3874877095222473,0.3874877095222473,1.0,1.0,-2.721182584762573,0.7553452253341675,1.965837240219116,0.1206922903656959,0.9001074433326721,0.9001074433326721,0.0,181.8598480224609,175.0,33020.56640625,0.0,1990.7392578125,1.0,281.5420227050781,283.7007141113281,289.9520568847656,292.0760498046875,293.1499938964844,293.1499938964844,281.25,36019.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078035950660706,1.0,0.0,0.0,3.653010368347168,3.653034448623657,8.904204378268332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.05322265625,0.0,1536.669189453125,1895.4371337890625,0.0,3476.208984375,0.9059706926345824,1.0,0.0,3.0,1.0,0.0
12161880,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7359863519668579,0.2865578234195709,0.2625617980957031,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8397385478019714,0.4323174953460693,0.4138481020927429,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9990000128746032,0.827982485294342,0.5146039128303528,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7411683797836304,0.2932709753513336,0.2827971577644348,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6221246123313904,0.1706449389457702,0.7926579713821411,284.9371643066406,284.95001220703125,296.11773681640625,287.00640869140625,296.7717590332031,297.02178955078125,284.9374084472656,1.0,0.5528113842010498,0.3874877095222473,0.3874877095222473,1.0,1.0,-2.721182584762573,0.7553452253341675,1.965837240219116,0.1206922903656959,0.9001074433326721,0.9001074433326721,0.0,181.8598480224609,175.0,33020.56640625,0.0,1990.7392578125,1.0,281.5420227050781,283.7007141113281,289.9520568847656,292.0760498046875,293.1499938964844,293.1499938964844,281.25,36019.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078035950660706,1.0,0.0,0.0,3.653010368347168,3.653034448623657,8.904204378268332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.05322265625,0.0,1536.669189453125,1895.4371337890625,0.0,3476.208984375,0.9059706926345824,1.0,0.0,3.0,1.0,0.0
12161940,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.7335805892944336,0.2834071815013885,0.2600379586219787,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.8371766805648804,0.428134560585022,0.4102253019809723,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.9990000128746032,0.8252639770507812,0.5150854587554932,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.7389656901359558,0.2904663383960724,0.2803746461868286,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.6194280982017517,0.1682772189378738,0.7826836705207825,284.7314453125,284.95001220703125,296.00994873046875,286.9512939453125,296.7331848144531,297.00994873046875,284.7284240722656,1.0,0.5499231815338135,0.3881993293762207,0.3881993293762207,1.0,1.0,-2.699474573135376,0.7495283484458923,1.9499462842941284,0.1197378486394882,0.8956583738327026,0.8956583738327026,0.0,181.2633819580078,175.0,33534.66796875,0.0,1953.9530029296875,1.0,281.2586975097656,283.4613342285156,289.9741516113281,292.1766052246094,293.1499938964844,293.1499938964844,281.25,36221.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91591477394104,1.0,0.0,0.0,3.646012306213379,3.646036148071289,8.870120495885203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.76171875,0.0,1530.3885498046875,1895.4371337890625,0.0,3551.410888671875,0.9045161604881288,1.0,0.0,3.0,1.0,0.0
12162000,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7334520220756531,0.2832880020141601,0.2599337995052337,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.8370415568351746,0.4279793500900268,0.4100827276706695,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.9990000128746032,0.8251273036003113,0.5151717066764832,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7388484477996826,0.2903609573841095,0.2802786529064178,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.6192985773086548,0.1681897193193435,0.7823066711425781,284.7294616699219,284.95001220703125,296.0062561035156,286.94940185546875,296.7317199707031,297.0093688964844,284.7266540527344,1.0,0.5498433113098145,0.3882235586643219,0.3882235586643219,1.0,1.0,-2.6987133026123047,0.7493221759796143,1.94939124584198,0.1197016984224319,0.8955348134040833,0.8955348134040833,0.0,181.2776031494141,178.0,33525.234375,0.0,1952.8333740234373,1.0,281.2577819824219,283.45965576171875,289.9713134765625,292.171875,293.1499938964844,293.1499938964844,281.54998779296875,36225.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159642457962036,1.0,0.0,0.0,3.64565634727478,3.6456804275512695,8.868389613780892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.9375,0.0,1530.02783203125,1895.4371337890625,0.0,3551.8681640625,0.9044410586357116,1.0,0.0,3.0,1.0,0.0
12162060,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.7297232151031494,0.2803801000118255,0.2571892738342285,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.8329950571060181,0.4239629805088043,0.4061674475669861,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9990000128746032,0.8216446042060852,0.5182314515113831,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7353317737579346,0.2876432538032532,0.2776396870613098,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.615313708782196,0.1658256202936172,0.7716029286384583,284.8091735839844,284.95001220703125,295.89373779296875,286.8919372558594,296.48052978515625,296.9981994628906,284.8060913085937,1.0,0.5478307604789734,0.6329341530799866,0.6329341530799866,0.6000000238418579,1.0,-2.6783480644226074,1.2722195386886597,1.4061285257339478,0.6465031504631042,0.8944715857505798,0.8944715857505798,0.0,182.12716674804688,166.0,31661.91015625,0.0,1923.885498046875,1.0,281.5419921875,283.6236572265625,289.8200988769531,291.8704833984375,293.1499938964844,293.1499938964844,281.8500061035156,36194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979869484901428,1.0,0.0,0.0,3.63826060295105,3.63828444480896,8.832443540995882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.25439453125,0.0,1521.599365234375,1895.4371337890625,0.0,3384.812255859375,0.9027859568595886,1.0,0.0,3.0,1.0,0.0
12162120,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.7297232151031494,0.2803801000118255,0.2571892738342285,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.8329950571060181,0.4239629805088043,0.4061674475669861,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9990000128746032,0.8216446042060852,0.5182314515113831,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7353317737579346,0.2876432538032532,0.2776396870613098,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.615313708782196,0.1658256202936172,0.7716029286384583,284.8091735839844,284.95001220703125,295.89373779296875,286.8919372558594,296.48052978515625,296.9981994628906,284.8060913085937,1.0,0.5478307604789734,0.6329341530799866,0.6329341530799866,0.6000000238418579,1.0,-2.6783480644226074,1.2722195386886597,1.4061285257339478,0.6465031504631042,0.8944715857505798,0.8944715857505798,0.0,182.12716674804688,166.0,31661.91015625,0.0,1923.885498046875,1.0,281.5419921875,283.6236572265625,289.8200988769531,291.8704833984375,293.1499938964844,293.1499938964844,281.8500061035156,36194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979869484901428,1.0,0.0,0.0,3.63826060295105,3.63828444480896,8.832443540995882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.25439453125,0.0,1521.599365234375,1895.4371337890625,0.0,3384.812255859375,0.9027859568595886,1.0,0.0,3.0,1.0,0.0
12162180,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7296016216278076,0.2791834771633148,0.2559413611888885,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8329336047172546,0.4221965670585632,0.4043195843696594,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.8203499913215637,0.5159959197044373,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7352794408798218,0.2864593863487243,0.2763783931732178,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.6147691011428833,0.1647476106882095,0.76624596118927,284.9328918457031,284.95001220703125,295.8348693847656,286.86187744140625,296.2579040527344,296.99542236328125,284.93817138671875,1.0,0.5449993014335632,0.7601836323738098,0.7601836323738098,0.3919999897480011,1.0,-2.6639978885650635,1.7199387550354004,0.9440590143203736,1.0967538356781006,0.8955261707305908,0.8955261707305908,0.0,180.57586669921875,166.0,30500.4453125,0.0,1895.8717041015625,1.0,281.8022155761719,283.7923278808594,289.7357482910156,291.6560363769531,293.1499938964844,293.1499938964844,281.8500061035156,36109.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821046352386475,1.0,0.0,0.0,3.6360793113708496,3.63610315322876,8.821856454233057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.27294921875,0.0,1518.555419921875,1895.4371337890625,0.0,3236.30126953125,0.9022846221923828,1.0,0.0,3.0,1.0,0.0
12162240,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7307165861129761,0.2782383859157562,0.2549892663955688,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8342309594154358,0.4207357168197632,0.4028300940990448,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.8199452757835388,0.5115346908569336,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7364126443862915,0.2854934930801391,0.275355577468872,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6153321266174316,0.1638580411672592,0.7617002129554749,284.9217834472656,284.95001220703125,295.7803039550781,286.8340759277344,295.9823608398437,296.9953308105469,284.9166564941406,1.0,0.5417739748954773,0.8776447176933289,0.8776447176933289,0.2000000029802322,1.0,-2.6490163803100586,2.234526395797729,0.4144900441169739,1.6132665872573853,0.8952909708023071,0.8952909708023071,0.0,177.99400329589844,169.0,29744.693359375,0.0,1863.44482421875,1.0,281.8417053222656,283.79949951171875,289.7215270996094,291.6459045410156,293.1499938964844,293.1499938964844,282.1499938964844,36073.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716955184936523,1.0,0.0,0.0,3.635427951812744,3.6354520320892334,8.818696528578585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.22119140625,0.0,1517.5628662109375,1895.4371337890625,0.0,3138.71484375,0.902066707611084,1.0,0.0,3.0,1.0,0.0
12162300,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7309159636497498,0.2772761583328247,0.2540335357189178,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8344659209251404,0.4192470610141754,0.4013271331787109,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.8199261426925659,0.5091663599014282,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.736630916595459,0.2845080494880676,0.2743430137634277,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6151047348976135,0.1629685908555984,0.7573357820510864,285.01519775390625,284.95001220703125,295.7232971191406,286.8050231933594,295.72589111328125,296.995361328125,285.0228576660156,1.0,0.5399398803710938,1.0,1.0,0.0,1.0,-2.6367533206939697,2.636726856231689,2.6558527679299004e-05,2.016662120819092,0.8965970277786255,0.8965970277786255,0.0,176.6044158935547,169.0,28458.095703125,0.0,1840.691162109375,1.0,282.0982971191406,283.9510803222656,289.65167236328125,291.4417419433594,293.1499938964844,293.1499938964844,282.1499938964844,36006.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543609380722046,1.0,0.0,0.0,3.635199785232544,3.635223627090454,8.817589218779176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.99658203125,0.0,1516.8167724609375,1895.4371337890625,0.0,2976.13232421875,0.9020106792449952,1.0,0.0,3.0,1.0,0.0
12162360,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7305081486701965,0.2764651775360107,0.253259003162384,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8339433670043945,0.4179219305515289,0.4000249803066253,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9990000128746032,0.8200595378875732,0.5085344314575195,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.736188530921936,0.2836254239082336,0.2734716832637787,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6143154501914978,0.1621545553207397,0.7535126805305481,285.0542907714844,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9959411621094,285.0544128417969,1.0,0.5385156869888306,1.0,1.0,0.0,1.0,-2.627854108810425,2.627848625183105,5.5116247494879644e-06,2.0097501277923584,0.8977290987968445,0.8977290987968445,0.0,175.94825744628906,172.0,28213.103515625,0.0,1824.472900390625,1.0,282.14178466796875,283.9939270019531,289.646240234375,291.45330810546875,293.1499938964844,293.1499938964844,282.45001220703125,35930.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421421051025391,1.0,0.0,0.0,3.63719654083252,3.6372203826904297,8.827278747958189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4951171875,0.0,1518.4508056640625,1895.4371337890625,0.0,2861.735595703125,0.9023800492286682,1.0,0.0,3.0,1.0,0.0
12162420,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.729318380355835,0.2752738296985626,0.2520731687545776,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.8323670029640198,0.4157463610172272,0.3978405892848968,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.9990000128746032,0.8205261826515198,0.5088381171226501,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.734844446182251,0.2821941375732422,0.2720233500003814,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.6123709678649902,0.1607824265956878,0.7470017671585083,285.25128173828125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.99957275390625,285.2516174316406,1.0,0.5368006229400635,1.0,1.0,0.0,1.0,-2.614598274230957,2.6145927906036377,5.455613518279279e-06,1.9993841648101809,0.9034131169319152,0.9034131169319152,0.0,175.59202575683594,175.0,27243.955078125,0.0,1803.2674560546875,1.0,282.4414978027344,284.2244873046875,289.6088562011719,291.34393310546875,293.1499938964844,293.1499938964844,282.1499938964844,35689.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167351484298706,1.0,0.0,0.0,3.648075819015503,3.648099899291992,8.880164727997908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.5849609375,0.0,1528.705810546875,1895.4371337890625,0.0,2625.349365234375,0.9046506881713868,1.0,0.0,3.0,1.0,0.0
12162480,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.729318380355835,0.2752738296985626,0.2520731687545776,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.8323670029640198,0.4157463610172272,0.3978405892848968,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.9990000128746032,0.8205261826515198,0.5088381171226501,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.734844446182251,0.2821941375732422,0.2720233500003814,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.6123709678649902,0.1607824265956878,0.7470017671585083,285.25128173828125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.99957275390625,285.2516174316406,1.0,0.5368006229400635,1.0,1.0,0.0,1.0,-2.614598274230957,2.6145927906036377,5.455613518279279e-06,1.9993841648101809,0.9034131169319152,0.9034131169319152,0.0,175.59202575683594,175.0,27243.955078125,0.0,1803.2674560546875,1.0,282.4414978027344,284.2244873046875,289.6088562011719,291.34393310546875,293.1499938964844,293.1499938964844,282.1499938964844,35689.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167351484298706,1.0,0.0,0.0,3.648075819015503,3.648099899291992,8.880164727997908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.5849609375,0.0,1528.705810546875,1895.4371337890625,0.0,2625.349365234375,0.9046506881713868,1.0,0.0,3.0,1.0,0.0
