time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162540,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.72645103931427,0.2727470099925995,0.2503498494625091,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8290767669677734,0.4122304618358612,0.3951325714588165,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8174108862876892,0.5118539333343506,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7320426106452942,0.2798891067504883,0.2702690362930298,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6090877056121826,0.1589336693286895,0.7400463819503784,285.0072021484375,284.95001220703125,295.4399108886719,286.6608581542969,295.4423828125,296.9995422363281,285.0032043457031,1.0,0.5360689759254456,1.0,1.0,0.0,1.0,-2.602435350418091,2.6024298667907715,5.404807325248839e-06,1.989999532699585,0.9022311568260192,0.9022311568260192,0.0,176.64321899414062,175.0,27520.763671875,0.0,1790.070556640625,1.0,282.1589660644531,283.9642028808594,289.6995849609375,291.5275573730469,293.1499938964844,293.1499938964844,282.1499938964844,35857.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297590613365173,1.0,0.0,0.0,3.654318332672119,3.654342412948608,8.910581641430326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.6181640625,0.0,1536.9097900390625,1895.4371337890625,0.0,2746.20263671875,0.9061256051063538,1.0,0.0,3.0,1.0,0.0
12162600,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.72629714012146,0.2726382315158844,0.2502604722976684,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8289093375205994,0.4120845794677734,0.3950054943561554,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.8172341585159302,0.5120222568511963,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7318994402885437,0.2797927856445312,0.2701863646507263,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6089273691177368,0.1588581055402755,0.7397425770759583,285.0044860839844,284.95001220703125,295.43609619140625,286.658935546875,295.4385681152344,296.9993896484375,285.000732421875,1.0,0.5360495448112488,1.0,1.0,0.0,1.0,-2.6019132137298584,2.601907730102539,5.402629994932795e-06,1.989595890045166,0.9022194147109984,0.9022194147109984,0.0,176.70803833007812,178.0,27509.3125,0.0,1789.59326171875,1.0,282.157958984375,283.96197509765625,289.697509765625,291.5241394042969,293.1499938964844,293.1499938964844,281.8500061035156,35861.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299984931945801,1.0,0.0,0.0,3.654427766799927,3.654451847076416,8.911114832699241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.17431640625,0.0,1537.0599365234375,1895.4371337890625,0.0,2748.431396484375,0.9061537384986876,1.0,0.0,3.0,1.0,0.0
12162660,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7204867601394653,0.2684639692306518,0.2469283789396286,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.822778582572937,0.4068357348442077,0.3904901444911957,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.9990000128746032,0.8092571496963501,0.5184019207954407,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7265945672988892,0.2762019038200378,0.267173707485199,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.60294109582901,0.1560680270195007,0.7287589907646179,284.7325744628906,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9908142089844,284.7286682128906,1.0,0.535491406917572,1.0,1.0,0.0,1.0,-2.583334445953369,2.583329200744629,5.3255216698744334e-06,1.9752709865570068,0.8971555829048157,0.8971555829048157,0.0,179.23580932617188,166.0,27722.3125,-0.0,1773.6739501953125,1.0,281.8580627441406,283.6783752441406,289.6659240722656,291.5374755859375,293.1499938964844,293.1499938964844,282.1499938964844,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477751016616821,1.0,0.0,0.0,3.64958381652832,3.6496078968048096,8.887507760846347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.21044921875,0.0,1533.890380859375,1895.4371337890625,0.0,2914.4365234375,0.9052634239196776,1.0,0.0,3.0,1.0,0.0
12162720,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7204867601394653,0.2684639692306518,0.2469283789396286,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.822778582572937,0.4068357348442077,0.3904901444911957,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.9990000128746032,0.8092571496963501,0.5184019207954407,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7265945672988892,0.2762019038200378,0.267173707485199,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.60294109582901,0.1560680270195007,0.7287589907646179,284.7325744628906,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9908142089844,284.7286682128906,1.0,0.535491406917572,1.0,1.0,0.0,1.0,-2.583334445953369,2.583329200744629,5.3255216698744334e-06,1.9752709865570068,0.8971555829048157,0.8971555829048157,0.0,179.23580932617188,166.0,27722.3125,-0.0,1773.6739501953125,1.0,281.8580627441406,283.6783752441406,289.6659240722656,291.5374755859375,293.1499938964844,293.1499938964844,282.1499938964844,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477751016616821,1.0,0.0,0.0,3.64958381652832,3.6496078968048096,8.887507760846347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.21044921875,0.0,1533.890380859375,1895.4371337890625,0.0,2914.4365234375,0.9052634239196776,1.0,0.0,3.0,1.0,0.0
12162780,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7185027003288269,0.2653626501560211,0.2436951100826263,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8209856152534485,0.4025872349739074,0.3860425651073456,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.8028794527053833,0.516090989112854,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7249101996421814,0.273164689540863,0.2639950215816498,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6000356674194336,0.1534305065870285,0.7160685658454895,284.90087890625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.984619140625,284.9005432128906,1.0,0.5299290418624878,1.0,1.0,0.0,1.0,-2.5522685050964355,2.5522634983062744,5.198084636504063e-06,1.951443076133728,0.8979063034057617,0.8979063034057617,0.0,176.92181396484375,154.0,26614.396484375,-0.0,1718.92822265625,1.0,282.1419982910156,283.8851928710937,289.4720764160156,291.2109680175781,293.1499938964844,293.1499938964844,282.45001220703125,36068.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289080858230591,1.0,0.0,0.0,3.646172761917114,3.646196603775024,8.870901524460351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.063232421875,0.0,1529.4263916015625,1895.4371337890625,0.0,2738.283447265625,0.9044741988182068,1.0,0.0,3.0,1.0,0.0
12162840,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7185027003288269,0.2653626501560211,0.2436951100826263,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8209856152534485,0.4025872349739074,0.3860425651073456,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.8028794527053833,0.516090989112854,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7249101996421814,0.273164689540863,0.2639950215816498,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6000356674194336,0.1534305065870285,0.7160685658454895,284.90087890625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.984619140625,284.9005432128906,1.0,0.5299290418624878,1.0,1.0,0.0,1.0,-2.5522685050964355,2.5522634983062744,5.198084636504063e-06,1.951443076133728,0.8979063034057617,0.8979063034057617,0.0,176.92181396484375,154.0,26614.396484375,-0.0,1718.92822265625,1.0,282.1419982910156,283.8851928710937,289.4720764160156,291.2109680175781,293.1499938964844,293.1499938964844,282.45001220703125,36068.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289080858230591,1.0,0.0,0.0,3.646172761917114,3.646196603775024,8.870901524460351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.063232421875,0.0,1529.4263916015625,1895.4371337890625,0.0,2738.283447265625,0.9044741988182068,1.0,0.0,3.0,1.0,0.0
12162900,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7192786931991577,0.2643106281757355,0.2425205111503601,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8219148516654968,0.4009618759155273,0.3842668533325195,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.8014751076698303,0.5118606686592102,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7256559133529663,0.2720100879669189,0.2627017498016357,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.600109875202179,0.1523541212081909,0.7104357481002808,285.0491943359375,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.98419189453125,285.0591735839844,1.0,0.5260596871376038,1.0,1.0,0.0,1.0,-2.535317897796631,2.5353128910064697,5.129099008627236e-06,1.938384294509888,0.8999805450439453,0.8999805450439453,0.0,174.1708984375,154.0,25780.765625,-0.0,1683.09228515625,1.0,282.3984680175781,284.069091796875,289.3832702636719,291.00634765625,293.1499938964844,293.1499938964844,282.45001220703125,35964.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129251003265381,1.0,0.0,0.0,3.646895885467529,3.6469199657440186,8.874421268956212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.71826171875,0.0,1529.4508056640625,1895.4371337890625,0.0,2590.15625,0.9046124815940856,1.0,0.0,3.0,1.0,0.0
12162960,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7210237979888916,0.2634906768798828,0.2416185289621353,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8238523006439209,0.399584412574768,0.3827882409095764,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.8011853098869324,0.5060539841651917,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7272936701774597,0.2710506618022918,0.2616233229637146,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.6011064648628235,0.1514472812414169,0.7055317759513855,285.08935546875,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9856262207031,285.0888977050781,1.0,0.5216801762580872,1.0,1.0,0.0,1.0,-2.518291711807251,2.5182864665985107,5.060263447376201e-06,1.925259232521057,0.9013659358024596,0.9013659358024596,0.0,170.65585327148438,142.0,25488.00390625,-0.0,1644.283447265625,1.0,282.44207763671875,284.1098937988281,289.372314453125,291.0170593261719,293.1499938964844,293.1499938964844,282.1499938964844,35876.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023627996444702,1.0,0.0,0.0,3.6501054763793945,3.650129556655884,8.890048093235237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1123046875,0.0,1532.3616943359375,1895.4371337890625,0.0,2493.047607421875,0.9052287340164183,1.0,0.0,3.0,1.0,0.0
12163020,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7247198820114136,0.2604725360870361,0.2390958964824676,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8282750844955444,0.3954654932022095,0.3791078329086303,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9990000128746032,0.7995734214782715,0.4926276504993438,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7310656309127808,0.2681973576545715,0.2589922845363617,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.6037061214447021,0.1491793394088745,0.6949307918548584,284.8266296386719,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.9839172363281,284.8217163085937,1.0,0.511574387550354,1.0,1.0,0.0,1.0,-2.4788143634796143,2.478809595108032,4.902731689071516e-06,1.894952654838562,0.8977022171020508,0.8977022171020508,0.0,162.674072265625,145.0,25511.240234375,-0.0,1556.7607421875,1.0,282.1581115722656,283.8351745605469,289.4421691894531,291.1552124023437,293.1499938964844,293.1499938964844,282.45001220703125,36092.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811062216758728,1.0,0.0,0.0,3.647987127304077,3.6480109691619873,8.879732149580377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.983154296875,0.0,1531.62109375,1895.4371337890625,0.0,2572.978759765625,0.9048678874969482,1.0,0.0,3.0,1.0,0.0
12163080,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7247198820114136,0.2604725360870361,0.2390958964824676,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8282750844955444,0.3954654932022095,0.3791078329086303,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9990000128746032,0.7995734214782715,0.4926276504993438,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7310656309127808,0.2681973576545715,0.2589922845363617,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.6037061214447021,0.1491793394088745,0.6949307918548584,284.8266296386719,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.9839172363281,284.8217163085937,1.0,0.511574387550354,1.0,1.0,0.0,1.0,-2.4788143634796143,2.478809595108032,4.902731689071516e-06,1.894952654838562,0.8977022171020508,0.8977022171020508,0.0,162.674072265625,145.0,25511.240234375,-0.0,1556.7607421875,1.0,282.1581115722656,283.8351745605469,289.4421691894531,291.1552124023437,293.1499938964844,293.1499938964844,282.45001220703125,36092.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811062216758728,1.0,0.0,0.0,3.647987127304077,3.6480109691619873,8.879732149580377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.983154296875,0.0,1531.62109375,1895.4371337890625,0.0,2572.978759765625,0.9048678874969482,1.0,0.0,3.0,1.0,0.0
12163140,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7251797914505005,0.2578848302364349,0.2363676726818084,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8290612101554871,0.3917129039764404,0.3751597106456756,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.7992247939109802,0.4860105514526367,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7316418290138245,0.2655452191829681,0.2561675906181335,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6032388210296631,0.1470407545566558,0.6841456294059753,284.991943359375,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.98345947265625,284.9919128417969,1.0,0.5051868557929993,1.0,1.0,0.0,1.0,-2.446471929550171,2.446467161178589,4.774960416398244e-06,1.869792342185974,0.899617612361908,0.899617612361908,0.0,158.34765625,148.0,24423.37109375,-0.0,1496.0924072265625,1.0,282.44189453125,284.0403747558594,289.288818359375,290.8854064941406,293.1499938964844,293.1499938964844,282.75,35972.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912935614585876,1.0,0.0,0.0,3.648082256317138,3.648106336593628,8.880195991878281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.245361328125,0.0,1530.829833984375,1895.4371337890625,0.0,2392.105712890625,0.9048383831977844,1.0,0.0,3.0,1.0,0.0
12163200,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7251797914505005,0.2578848302364349,0.2363676726818084,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8290612101554871,0.3917129039764404,0.3751597106456756,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.7992247939109802,0.4860105514526367,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7316418290138245,0.2655452191829681,0.2561675906181335,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6032388210296631,0.1470407545566558,0.6841456294059753,284.991943359375,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.98345947265625,284.9919128417969,1.0,0.5051868557929993,1.0,1.0,0.0,1.0,-2.446471929550171,2.446467161178589,4.774960416398244e-06,1.869792342185974,0.899617612361908,0.899617612361908,0.0,158.34765625,148.0,24423.37109375,-0.0,1496.0924072265625,1.0,282.44189453125,284.0403747558594,289.288818359375,290.8854064941406,293.1499938964844,293.1499938964844,282.75,35972.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912935614585876,1.0,0.0,0.0,3.648082256317138,3.648106336593628,8.880195991878281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.245361328125,0.0,1530.829833984375,1895.4371337890625,0.0,2392.105712890625,0.9048383831977844,1.0,0.0,3.0,1.0,0.0
12163260,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.7250111103057861,0.2562546133995056,0.2346830517053604,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.8287518620491028,0.3889543116092682,0.3723180592060089,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9990000128746032,0.7998653650283813,0.4829091131687164,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.7313052415847778,0.2636252045631408,0.2541531026363373,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.6020264029502869,0.145411878824234,0.6760625243186951,285.1891784667969,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9881286621094,285.1894836425781,1.0,0.5012859106063843,1.0,1.0,0.0,1.0,-2.4251670837402344,2.4251623153686523,4.691774847742636e-06,1.853232979774475,0.904460906982422,0.904460906982422,0.0,156.1253662109375,151.0,23440.095703125,-0.0,1459.464111328125,1.0,282.7416076660156,284.2719116210937,289.20123291015625,290.7159118652344,293.1499938964844,293.1499938964844,282.45001220703125,35756.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654582262039185,1.0,0.0,0.0,3.656427621841431,3.65645170211792,8.92087143711251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.591796875,0.0,1538.5062255859375,1895.4371337890625,0.0,2160.614990234375,0.906564235687256,1.0,0.0,3.0,1.0,0.0
12163320,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.7250111103057861,0.2562546133995056,0.2346830517053604,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.8287518620491028,0.3889543116092682,0.3723180592060089,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9990000128746032,0.7998653650283813,0.4829091131687164,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.7313052415847778,0.2636252045631408,0.2541531026363373,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.6020264029502869,0.145411878824234,0.6760625243186951,285.1891784667969,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9881286621094,285.1894836425781,1.0,0.5012859106063843,1.0,1.0,0.0,1.0,-2.4251670837402344,2.4251623153686523,4.691774847742636e-06,1.853232979774475,0.904460906982422,0.904460906982422,0.0,156.1253662109375,151.0,23440.095703125,-0.0,1459.464111328125,1.0,282.7416076660156,284.2719116210937,289.20123291015625,290.7159118652344,293.1499938964844,293.1499938964844,282.45001220703125,35756.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654582262039185,1.0,0.0,0.0,3.656427621841431,3.65645170211792,8.92087143711251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.591796875,0.0,1538.5062255859375,1895.4371337890625,0.0,2160.614990234375,0.906564235687256,1.0,0.0,3.0,1.0,0.0
12163380,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7241270542144775,0.2547684013843536,0.2336624562740326,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8276892900466919,0.3868142664432525,0.3706255555152893,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.7987841963768005,0.4827038645744324,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7303673028945923,0.2621570825576782,0.2529890537261963,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6006417274475098,0.1442790776491165,0.6715713143348694,284.99322509765625,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9892883300781,284.9825744628906,1.0,0.4998089969158172,1.0,1.0,0.0,1.0,-2.414867401123047,2.414862632751465,4.651942617783789e-06,1.845287561416626,0.90304696559906,0.90304696559906,0.0,155.67108154296875,151.0,23780.1953125,-0.0,1444.4991455078125,1.0,282.4839172363281,284.05230712890625,289.2948913574219,290.9116516113281,293.1499938964844,293.1499938964844,282.45001220703125,35869.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737486958503723,1.0,0.0,0.0,3.659735202789306,3.659759283065796,8.937017241805734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.734375,0.0,1543.0469970703125,1895.4371337890625,0.0,2234.19921875,0.9073194861412048,1.0,0.0,3.0,1.0,0.0
12163440,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7226527333259583,0.2534070014953613,0.2325825244188308,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8261266946792603,0.3850178718566894,0.3690838515758514,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.7970223426818848,0.4836293160915375,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.728988766670227,0.2609018683433532,0.2519247233867645,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.5989558696746826,0.1433400362730026,0.6677869558334351,284.9395751953125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9880676269531,284.93536376953125,1.0,0.4990209937095642,1.0,1.0,0.0,1.0,-2.407005071640014,2.407000541687012,4.621678726834944e-06,1.839234948158264,0.9023936986923218,0.9023936986923218,0.0,155.8383331298828,154.0,23645.12109375,-0.0,1435.2540283203125,1.0,282.4580383300781,284.0070495605469,289.2841796875,290.87713623046875,293.1499938964844,293.1499938964844,282.1499938964844,35942.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777432918548584,1.0,0.0,0.0,3.659810781478882,3.659834861755371,8.93738615559414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.353515625,0.0,1543.6790771484375,1895.4371337890625,0.0,2267.12255859375,0.9074131846427916,1.0,0.0,3.0,1.0,0.0
12163500,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.7202516794204712,0.2514539957046509,0.231029212474823,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.8236241936683655,0.3825004994869232,0.3669338822364807,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.793839156627655,0.4855259358882904,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.7267632484436035,0.2591165900230407,0.2504181861877441,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.5962809920310974,0.1420041024684906,0.6624488234519958,284.7487487792969,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.98504638671875,284.7332763671875,1.0,0.4981981813907623,1.0,1.0,0.0,1.0,-2.3966121673583984,2.3966076374053955,4.5818296712241136e-06,1.8312326669692995,0.8992193937301636,0.8992193937301636,0.0,156.38226318359375,154.0,23999.0859375,-0.0,1424.4234619140625,1.0,282.2012023925781,283.7919311523437,289.3131408691406,290.9948425292969,293.1499938964844,293.1499938964844,282.1499938964844,36101.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895364165306091,1.0,0.0,0.0,3.657549142837525,3.6575732231140137,8.926344321480428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.755859375,0.0,1542.341796875,1895.4371337890625,0.0,2376.169677734375,0.9069661498069764,1.0,0.0,3.0,1.0,0.0
12163560,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.7171410918235779,0.2492553889751434,0.2291785478591919,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.8204488754272461,0.3797031044960022,0.3644447028636932,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.9990000128746032,0.7896004915237427,0.4882364869117737,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.7239212989807129,0.2571039795875549,0.248650461435318,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.5928871631622314,0.1404763460159301,0.6562008857727051,284.66461181640625,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9801940917969,284.66046142578125,1.0,0.4974770247936249,1.0,1.0,0.0,1.0,-2.3850257396698,2.385021209716797,4.537626864475897e-06,1.822317361831665,0.8964172601699829,0.8964172601699829,0.0,157.28013610839844,157.0,23816.634765625,-0.0,1413.615966796875,1.0,282.15789794921875,283.721435546875,289.259033203125,290.8919677734375,293.1499938964844,293.1499938964844,282.45001220703125,36252.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951921224594116,1.0,0.0,0.0,3.6515417098999023,3.651565790176392,8.897046086531191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.990234375,0.0,1536.775390625,1895.4371337890625,0.0,2427.5517578125,0.9057667255401612,1.0,0.0,3.0,1.0,0.0
12163620,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7113387584686279,0.2461254447698593,0.2260877937078476,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8144235014915466,0.3753173351287842,0.3600305616855621,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9990000128746032,0.7824472188949585,0.4936957657337188,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7184604406356812,0.2538723051548004,0.2454414814710617,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.586054265499115,0.1377710998058319,0.6439381837844849,284.8436279296875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9746398925781,284.8441772460937,1.0,0.4963927567005157,1.0,1.0,0.0,1.0,-2.363974571228028,2.3639700412750244,4.457701834326144e-06,1.806015133857727,0.8964486122131348,0.8964486122131348,0.0,159.1892547607422,145.0,22854.830078125,-0.0,1395.2943115234375,1.0,282.44189453125,283.9384765625,289.0567626953125,290.56500244140625,293.1499938964844,293.1499938964844,282.75,36158.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738453149795532,1.0,0.0,0.0,3.6446492671966553,3.644673109054565,8.863490279509278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.779052734375,0.0,1528.411376953125,1895.4371337890625,0.0,2235.06103515625,0.9041982889175416,1.0,0.0,3.0,1.0,0.0
12163680,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7113387584686279,0.2461254447698593,0.2260877937078476,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8144235014915466,0.3753173351287842,0.3600305616855621,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9990000128746032,0.7824472188949585,0.4936957657337188,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7184604406356812,0.2538723051548004,0.2454414814710617,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.586054265499115,0.1377710998058319,0.6439381837844849,284.8436279296875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9746398925781,284.8441772460937,1.0,0.4963927567005157,1.0,1.0,0.0,1.0,-2.363974571228028,2.3639700412750244,4.457701834326144e-06,1.806015133857727,0.8964486122131348,0.8964486122131348,0.0,159.1892547607422,145.0,22854.830078125,-0.0,1395.2943115234375,1.0,282.44189453125,283.9384765625,289.0567626953125,290.56500244140625,293.1499938964844,293.1499938964844,282.75,36158.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738453149795532,1.0,0.0,0.0,3.6446492671966553,3.644673109054565,8.863490279509278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.779052734375,0.0,1528.411376953125,1895.4371337890625,0.0,2235.06103515625,0.9041982889175416,1.0,0.0,3.0,1.0,0.0
12163740,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7112318277359009,0.2441185414791107,0.2240209132432937,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.814284086227417,0.3720997869968414,0.3567070066928863,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.778099000453949,0.4893997311592102,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7181218266487122,0.2514830827713012,0.2429460734128952,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.5842442512512207,0.135619506239891,0.6333205103874207,285.0442199707031,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9752197265625,285.0443725585937,1.0,0.4907245934009552,1.0,1.0,0.0,1.0,-2.3365936279296875,2.336589097976685,4.355292730906513e-06,1.7850544452667236,0.8993899822235107,0.8993899822235107,0.0,156.20816040039062,148.0,21858.845703125,-0.0,1350.0347900390625,1.0,282.7415466308594,284.1728210449219,288.9570617675781,290.377685546875,293.1499938964844,293.1499938964844,283.04998779296875,35953.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441238760948181,1.0,0.0,0.0,3.645671129226685,3.645695209503174,8.868461804922845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.635986328125,0.0,1528.0081787109375,1895.4371337890625,0.0,1974.8341064453125,0.9042927622795104,1.0,0.0,3.0,1.0,0.0
12163800,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7112318277359009,0.2441185414791107,0.2240209132432937,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.814284086227417,0.3720997869968414,0.3567070066928863,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.778099000453949,0.4893997311592102,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7181218266487122,0.2514830827713012,0.2429460734128952,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.5842442512512207,0.135619506239891,0.6333205103874207,285.0442199707031,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9752197265625,285.0443725585937,1.0,0.4907245934009552,1.0,1.0,0.0,1.0,-2.3365936279296875,2.336589097976685,4.355292730906513e-06,1.7850544452667236,0.8993899822235107,0.8993899822235107,0.0,156.20816040039062,148.0,21858.845703125,-0.0,1350.0347900390625,1.0,282.7415466308594,284.1728210449219,288.9570617675781,290.377685546875,293.1499938964844,293.1499938964844,283.04998779296875,35953.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441238760948181,1.0,0.0,0.0,3.645671129226685,3.645695209503174,8.868461804922845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.635986328125,0.0,1528.0081787109375,1895.4371337890625,0.0,1974.8341064453125,0.9042927622795104,1.0,0.0,3.0,1.0,0.0
12163860,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.7106539011001587,0.242633432149887,0.2225591242313385,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.813438892364502,0.3694729506969452,0.3540818691253662,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9990000128746032,0.7761136293411255,0.4873711168766022,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7172251343727112,0.2495514899492263,0.2409962117671966,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.5821824073791504,0.1339254677295684,0.6250701546669006,285.2464294433594,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98028564453125,285.2469787597656,1.0,0.4876020550727844,1.0,1.0,0.0,1.0,-2.316980123519897,2.3169758319854736,4.282260761101497e-06,1.769788146018982,0.9050195217132568,0.9050195217132568,0.0,154.58082580566406,151.0,20935.681640625,-0.0,1320.174072265625,1.0,283.0415954589844,284.4082336425781,288.9082946777344,290.26025390625,293.1499938964844,293.1499938964844,282.75,35706.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164031863212585,1.0,0.0,0.0,3.655812978744507,3.655837059020996,8.917871809899225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0322265625,0.0,1537.4486083984375,1895.4371337890625,0.0,1742.5299072265625,0.9063959717750548,1.0,0.0,3.0,1.0,0.0
12163920,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.7106539011001587,0.242633432149887,0.2225591242313385,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.813438892364502,0.3694729506969452,0.3540818691253662,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9990000128746032,0.7761136293411255,0.4873711168766022,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7172251343727112,0.2495514899492263,0.2409962117671966,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.5821824073791504,0.1339254677295684,0.6250701546669006,285.2464294433594,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98028564453125,285.2469787597656,1.0,0.4876020550727844,1.0,1.0,0.0,1.0,-2.316980123519897,2.3169758319854736,4.282260761101497e-06,1.769788146018982,0.9050195217132568,0.9050195217132568,0.0,154.58082580566406,151.0,20935.681640625,-0.0,1320.174072265625,1.0,283.0415954589844,284.4082336425781,288.9082946777344,290.26025390625,293.1499938964844,293.1499938964844,282.75,35706.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164031863212585,1.0,0.0,0.0,3.655812978744507,3.655837059020996,8.917871809899225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0322265625,0.0,1537.4486083984375,1895.4371337890625,0.0,1742.5299072265625,0.9063959717750548,1.0,0.0,3.0,1.0,0.0
12163980,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7075675129890442,0.2398430556058883,0.2205262184143066,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8101704716682434,0.3655763268470764,0.3509069085121155,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.7709228992462158,0.4890180230140686,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7142097353935242,0.2467204183340072,0.2386928051710128,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5782521963119507,0.1317952126264572,0.6165986061096191,284.9981689453125,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.98065185546875,284.993896484375,1.0,0.4858309030532837,1.0,1.0,0.0,1.0,-2.2997608184814453,2.299756526947021,4.219002221361734e-06,1.7565686702728271,0.9019383192062378,0.9019383192062378,0.0,154.80540466308594,139.0,21154.392578125,-0.0,1300.771240234375,1.0,282.7575988769531,284.14373779296875,289.01953125,290.4553527832031,293.1499938964844,293.1499938964844,282.45001220703125,35953.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315502166748047,1.0,0.0,0.0,3.659705638885498,3.6597297191619873,8.936872859521827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.466064453125,0.0,1543.6468505859375,1895.4371337890625,0.0,1868.076416015625,0.907375693321228,1.0,0.0,3.0,1.0,0.0
12164040,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7075675129890442,0.2398430556058883,0.2205262184143066,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8101704716682434,0.3655763268470764,0.3509069085121155,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.7709228992462158,0.4890180230140686,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7142097353935242,0.2467204183340072,0.2386928051710128,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5782521963119507,0.1317952126264572,0.6165986061096191,284.9981689453125,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.98065185546875,284.993896484375,1.0,0.4858309030532837,1.0,1.0,0.0,1.0,-2.2997608184814453,2.299756526947021,4.219002221361734e-06,1.7565686702728271,0.9019383192062378,0.9019383192062378,0.0,154.80540466308594,139.0,21154.392578125,-0.0,1300.771240234375,1.0,282.7575988769531,284.14373779296875,289.01953125,290.4553527832031,293.1499938964844,293.1499938964844,282.45001220703125,35953.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315502166748047,1.0,0.0,0.0,3.659705638885498,3.6597297191619873,8.936872859521827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.466064453125,0.0,1543.6468505859375,1895.4371337890625,0.0,1868.076416015625,0.907375693321228,1.0,0.0,3.0,1.0,0.0
12164100,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7063842415809631,0.2379161417484283,0.218942791223526,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.809144139289856,0.3630663454532623,0.3487092852592468,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9990000128746032,0.7669468522071838,0.4878257215023041,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.7131749987602234,0.244866669178009,0.2370679080486297,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.5766376852989197,0.1304175406694412,0.6108208298683167,284.807861328125,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9776916503906,284.7911376953125,1.0,0.4830599129199981,1.0,1.0,0.0,1.0,-2.284905433654785,2.2849011421203613,4.165045993431704e-06,1.74528968334198,0.8973831534385681,0.8973831534385681,0.0,153.7580108642578,139.0,21472.837890625,-0.0,1279.3739013671875,1.0,282.50115966796875,283.9278564453125,289.0560913085937,290.5812072753906,293.1499938964844,293.1499938964844,282.45001220703125,36183.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459489107131958,1.0,0.0,0.0,3.655486822128296,3.655510902404785,8.916280194171122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.438720703125,0.0,1540.6595458984375,1895.4371337890625,0.0,1990.5072021484373,0.906538188457489,1.0,0.0,3.0,1.0,0.0
12164160,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.7055388689041138,0.2357426881790161,0.2170213758945465,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.8086011409759521,0.3602736294269562,0.3461270034313202,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.9990000128746032,0.7626734972000122,0.4851932823657989,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.7125157117843628,0.2427813112735748,0.2351346611976623,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.5752587914466858,0.1288536190986633,0.6039214134216309,284.7197570800781,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9729309082031,284.7149658203125,1.0,0.4793962240219116,1.0,1.0,0.0,1.0,-2.2657272815704346,2.26572322845459,4.09570293413708e-06,1.730594515800476,0.8926790356636047,0.8926790356636047,0.0,151.88722229003906,127.0,21239.607421875,-0.0,1250.089599609375,1.0,282.4578552246094,283.8551940917969,289.0022277832031,290.4802551269531,293.1499938964844,293.1499938964844,282.75,36422.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533687949180603,1.0,0.0,0.0,3.645782470703125,3.645806312561035,8.869002385836211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.422607421875,0.0,1531.64208984375,1895.4371337890625,0.0,2054.666015625,0.9045702815055848,1.0,0.0,3.0,1.0,0.0
12164220,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7067165970802307,0.2326072007417678,0.2136678993701934,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.810350239276886,0.3558297157287597,0.3413912355899811,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.7576460838317871,0.4754360318183899,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7136037945747375,0.2393492460250854,0.2314665764570236,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.5745883584022522,0.126113012433052,0.590068519115448,284.8927307128906,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9678955078125,284.892822265625,1.0,0.4700299501419067,1.0,1.0,0.0,1.0,-2.2232415676116943,2.2232377529144287,3.9440219552489e-06,1.6978809833526611,0.8875507116317749,0.8875507116317749,0.0,145.94577026367188,130.0,20161.123046875,-0.0,1179.8709716796875,1.0,282.7417907714844,284.0688171386719,288.7830810546875,290.1347351074219,293.1499938964844,293.1499938964844,283.04998779296875,36520.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314290404319763,1.0,0.0,0.0,3.626036167144776,3.6260600090026855,8.773189961175376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.62890625,0.0,1510.5386962890625,1895.4371337890625,0.0,1867.05810546875,0.9002628326416016,1.0,0.0,3.0,1.0,0.0
12164280,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7067165970802307,0.2326072007417678,0.2136678993701934,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.810350239276886,0.3558297157287597,0.3413912355899811,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.7576460838317871,0.4754360318183899,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7136037945747375,0.2393492460250854,0.2314665764570236,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.5745883584022522,0.126113012433052,0.590068519115448,284.8927307128906,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9678955078125,284.892822265625,1.0,0.4700299501419067,1.0,1.0,0.0,1.0,-2.2232415676116943,2.2232377529144287,3.9440219552489e-06,1.6978809833526611,0.8875507116317749,0.8875507116317749,0.0,145.94577026367188,130.0,20161.123046875,-0.0,1179.8709716796875,1.0,282.7417907714844,284.0688171386719,288.7830810546875,290.1347351074219,293.1499938964844,293.1499938964844,283.04998779296875,36520.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314290404319763,1.0,0.0,0.0,3.626036167144776,3.6260600090026855,8.773189961175376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.62890625,0.0,1510.5386962890625,1895.4371337890625,0.0,1867.05810546875,0.9002628326416016,1.0,0.0,3.0,1.0,0.0
12164340,296.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.7074788212776184,0.0,0.2115813642740249,296.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.8111109733581543,0.0,0.3379885554313659,296.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.0,0.4693504571914673,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.7138668298721313,0.0,0.2287590205669403,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.5734320282936096,0.0,0.5796205997467041,285.09820556640625,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9703063964844,285.0991516113281,0.0,0.0,1.0,1.0,0.0,1.0,-2.1935200691223145,2.193516254425049,3.839411419903627e-06,1.6748046875,0.0,0.0,0.0,142.19525146484375,60.0,19191.466796875,-0.0,1133.6083984375,0.0,283.04132080078125,284.3103942871094,288.6706237792969,289.9298400878906,293.1499938964844,293.1499938964844,278.1499938964844,36506.51171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.606900930404663,3.606924772262573,8.680839869157353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.4903564453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
