time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164400,296.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.7074788212776184,0.0,0.2115813642740249,296.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.8111109733581543,0.0,0.3379885554313659,296.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.0,0.4693504571914673,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.7138668298721313,0.0,0.2287590205669403,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.5734320282936096,0.0,0.5796205997467041,285.09820556640625,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9703063964844,285.0991516113281,0.0,0.0,1.0,1.0,0.0,1.0,-2.1935200691223145,2.193516254425049,3.839411419903627e-06,1.6748046875,0.0,0.0,0.0,142.19525146484375,60.0,19191.466796875,-0.0,1133.6083984375,0.0,283.04132080078125,284.3103942871094,288.6706237792969,289.9298400878906,293.1499938964844,293.1499938964844,278.1499938964844,36506.51171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.606900930404663,3.606924772262573,8.680839869157353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.4903564453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0016981752123683,297.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.4201317727565765,0.0,0.0017882700776681,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.4201317727565765,0.0,0.0013208128511905,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0017882612301036,297.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0084826536476612,285.29229736328125,294.1499938964844,293.6932067871094,285.7887268066406,293.6664428710937,296.552734375,284.464599609375,0.0,0.0,0.7809988260269165,0.7809988260269165,0.2190011739730835,1.0,-0.0173481833189725,0.0174127034842968,-6.45207182969898e-05,-0.0203695986419916,0.0,0.0,0.0,-0.0914898514747619,60.0,1138.6700439453125,-0.0,-2.232915539934765e-05,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,1.778826117515564e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9904127716678655e-13,1.990735050763637e-13,6.852154297308846e-19,1.2527620434077402e-11,1.2527597015310477e-11,2.3707585308365908e-17,0.0,0.0,-0.0,0.0,0.0,7.618766242260425e-23,3.9417038347162746e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0008448790758848,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0013064143713563,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0019807398784905,297.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0009109938982874,297.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0024957929272204,285.2893981933594,294.1499938964844,293.6464233398437,285.7675170898437,293.6670227050781,296.0939636230469,284.184326171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0103021515533328,0.0117083117365837,-0.0014061599504202,-0.0245706923305988,0.0,0.0,0.0,-0.0551882050931453,60.0,520.9779663085938,-0.0,-5.581662207987392e-06,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.433107066478693e-31,-1.1178949395528993e-30,-1.3020337462944145e-33,1.4596836217068467e-19,1.4586203068788042e-19,1.0632839046952901e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0001190337643492,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0001355276326648,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0001249153137905,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001258682459592,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0005524662556126,285.28485107421875,294.1499938964844,293.5948791503906,285.7451171875,293.6676940917969,295.4930725097656,284.0564270019531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012695172335952,0.0052098068408668,-0.0039402898401021,-0.0286862403154373,0.0,0.0,0.0,-0.0102778524160385,60.0,205.5088653564453,-0.0,-1.0989377585701733e-07,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0129652440025997e-40,-2.713600463180365e-40,-7.027231538896093e-41,-3.307090101361704e-21,-2.577967347951898e-21,-7.29122854384002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001021936841425,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001084184041246,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,8.203528705053031e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001076559274224,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0005071500199846,285.2831726074219,294.1499938964844,293.5435485839844,285.72381591796875,293.6667175292969,295.0057983398437,284.0210876464844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010889846598729,0.0013958354247733,-0.0003068507649004,-0.032307643443346,0.0,0.0,0.0,-0.0110229756683111,60.0,79.56021118164062,-0.0,-8.087329916861563e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.503246160812043e-44,4.344025239406933e-44,2.2420775429197083e-44,-4.416245396793157e-21,-2.356136127306894e-21,-2.0601092694862626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0001007093451335,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0001060555514413,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,7.834037387510762e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001060519862221,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.00050304539036,285.281494140625,294.1499938964844,293.49237060546875,285.7035522460937,293.665283203125,294.6310729980469,284.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737284319475,6.250705553156878e-08,0.0010736659169197,-0.0335628613829612,0.0,0.0,0.0,-0.0114044407382607,60.0,33.49659729003906,-0.0,-7.852856498402616e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.626814561476187e-21,-2.3140222135909312e-21,-2.312792347885256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001006595848593,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0001060000649886,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.829189416952431e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0001059994247043,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0005028095911256,285.2797546386719,294.1499938964844,293.4413757324219,285.6842956542969,293.66339111328125,294.3377380371094,284.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726769687607,1.3133791831876353e-08,0.0010726638138294,-0.0334304794669151,0.0,0.0,0.0,-0.0113757643848657,60.0,16.506446838378906,-0.0,-7.84507676598878e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6276926330834565e-21,-2.313846114593337e-21,-2.3138465184901204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.000100570548966,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001059062997228,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.822262705303729e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001059056667145,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0005023648845963,285.2760925292969,294.1499938964844,293.33990478515625,285.64862060546875,293.658203125,293.9202575683594,284.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717259719967,1.3029814560638895e-08,0.0010717129334807,-0.033165905624628,0.0,0.0,0.0,-0.0113251777365803,60.0,7.921051025390625,-0.0,-7.831172865735425e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.313846114593337e-21,-2.3138459126449448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.000100570548966,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001059062997228,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.822262705303729e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001059056667145,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0005023648845963,285.2760925292969,294.1499938964844,293.33990478515625,285.64862060546875,293.658203125,293.9202575683594,284.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717259719967,1.3029814560638895e-08,0.0010717129334807,-0.033165905624628,0.0,0.0,0.0,-0.0113251777365803,60.0,7.921051025390625,-0.0,-7.831172865735425e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.313846114593337e-21,-2.3138459126449448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0001004810546874,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0001058120542438,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,7.815301069058478e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0001058114285115,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0005019179661758,285.2721862792969,294.1499938964844,293.2391357421875,285.6164855957031,293.65118408203125,293.6430358886719,284.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707702022045,1.2928140336043724e-08,0.0010707572801038,-0.0328999944031238,0.0,0.0,0.0,-0.0112743386998772,60.0,6.857523441314697,-0.0,-7.817211411520476e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138459126449448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0001004810546874,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0001058120542438,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,7.815301069058478e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0001058114285115,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0005019179661758,285.2721862792969,294.1499938964844,293.2391357421875,285.6164855957031,293.65118408203125,293.6430358886719,284.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707702022045,1.2928140336043724e-08,0.0010707572801038,-0.0328999944031238,0.0,0.0,0.0,-0.0112743386998772,60.0,6.857523441314697,-0.0,-7.817211411520476e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138459126449448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001004348087008,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0001057633489836,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,7.811703108018264e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001057627232512,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0005016869981773,285.27008056640625,294.1499938964844,293.1875305175781,285.6011962890625,293.6468811035156,293.5340576171875,284.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276251994,1.2875595700734266e-08,0.0010702633298933,-0.0327625647187233,0.0,0.0,0.0,-0.0112480632960796,60.0,6.732271671295166,-0.0,-7.810000823837981e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.000100391160231,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0001057173794833,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,7.808307418599725e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001057167610269,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0005014690104871,285.26806640625,294.1499938964844,293.1390991210937,285.5875244140625,293.6424255371094,293.44512939453125,284.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698101250454,1.2826006923205568e-08,0.0010697972029447,-0.0326328687369823,0.0,0.0,0.0,-0.0112232668325304,60.0,6.655101299285889,-0.0,-7.80319879822855e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0001003008874249,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0001056223118212,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.801284664310515e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0001056217006407,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0005010181339457,285.2637939453125,294.1499938964844,293.03973388671875,285.5614624023437,293.6319274902344,293.2899169921875,284.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688460897654,1.2723456954688572e-08,0.00106883328408,-0.032364647835493,0.0,0.0,0.0,-0.0111719882115721,60.0,6.531930923461914,-0.0,-7.789142131287009e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0001003008874249,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0001056223118212,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.801284664310515e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0001056217006407,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0005010181339457,285.2637939453125,294.1499938964844,293.03973388671875,285.5614624023437,293.6319274902344,293.2899169921875,284.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688460897654,1.2723456954688572e-08,0.00106883328408,-0.032364647835493,0.0,0.0,0.0,-0.0111719882115721,60.0,6.531930923461914,-0.0,-7.789142131287009e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001002556236926,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001055746397469,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,7.797763828421012e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0001055740358424,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0005007921135984,285.2615661621094,294.1499938964844,292.9903259277344,285.5494384765625,293.6260681152344,293.2227783203125,284.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683627333492,1.2672039417793712e-08,0.0010683500440791,-0.032230157405138,0.0,0.0,0.0,-0.0111462762579321,60.0,6.476785182952881,-0.0,-7.782099231690155e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001002102799247,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.000105526887637,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,7.794236444169655e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001055262910085,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0005005656275898,285.25933837890625,294.1499938964844,292.94110107421875,285.5379943847656,293.6197814941406,293.16021728515625,284.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678785620257,1.2620533063056882e-08,0.0010678658727556,-0.0320954397320747,0.0,0.0,0.0,-0.0111205214634537,60.0,6.422641754150391,-0.0,-7.775047095037736e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001001193813863,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001054311578627,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,7.78716494096443e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0001054305685102,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0005001116660423,285.2547302246094,294.1499938964844,292.8431701660156,285.51678466796875,293.60601806640625,293.0445861816406,284.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669078910723,1.2517278769053064e-08,0.0010668953182175,-0.0318253599107265,0.0,0.0,0.0,-0.0110688898712396,60.0,6.31634521484375,-0.0,-7.760918663279881e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001001193813863,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001054311578627,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,7.78716494096443e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0001054305685102,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0005001116660423,285.2547302246094,294.1499938964844,292.8431701660156,285.51678466796875,293.60601806640625,293.0445861816406,284.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669078910723,1.2517278769053064e-08,0.0010668953182175,-0.0318253599107265,0.0,0.0,0.0,-0.0110688898712396,60.0,6.31634521484375,-0.0,-7.760918663279881e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0001000282281893,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.000105335158878,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,7.780073792673647e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0001053345768013,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0004996563657186,285.25,294.1499938964844,292.7459716796875,285.49755859375,293.5906982421875,292.9373474121094,284.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659344261512,1.2413734040706004e-08,0.0010659220861271,-0.0315545164048671,0.0,0.0,0.0,-0.0110171129927039,60.0,6.212286472320557,-0.0,-7.746763941440804e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0001000282281893,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.000105335158878,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,7.780073792673647e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0001053345768013,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0004996563657186,285.25,294.1499938964844,292.7459716796875,285.49755859375,293.5906982421875,292.9373474121094,284.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659344261512,1.2413734040706004e-08,0.0010659220861271,-0.0315545164048671,0.0,0.0,0.0,-0.0110171129927039,60.0,6.212286472320557,-0.0,-7.746763941440804e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.99368421616964e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0001052389197866,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,7.772964454488829e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001052383449859,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0004991999594494,285.24517822265625,294.1499938964844,292.6494445800781,285.48004150390625,293.5738220214844,292.835205078125,284.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649587493389,1.2309937957866168e-08,0.0010649464093148,-0.0312830060720443,0.0,0.0,0.0,-0.0109652103856205,60.0,6.1103339195251465,-0.0,-7.732587903319654e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.99368421616964e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0001052389197866,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,7.772964454488829e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001052383449859,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0004991999594494,285.24517822265625,294.1499938964844,292.6494445800781,285.48004150390625,293.5738220214844,292.835205078125,284.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649587493389,1.2309937957866168e-08,0.0010649464093148,-0.0312830060720443,0.0,0.0,0.0,-0.0109652103856205,60.0,6.1103339195251465,-0.0,-7.732587903319654e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.986726217903195e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0001051656363415,299.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,7.767551869619638e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0001051650688168,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.0004988524597138,285.241455078125,294.1499938964844,292.5765686035156,285.4676513671875,293.5600280761719,292.7597961425781,284.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064215786755,1.2230908730259673e-08,0.0010642035631462,-0.0310762748122215,0.0,0.0,0.0,-0.0109256925061345,60.0,6.034246921539307,-0.0,-7.721803285676287e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.984526695916428e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001051424769684,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.765840564388782e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0001051419094437,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,0.0004987426218576,285.2402648925781,294.1499938964844,292.5536499023437,285.4638977050781,293.55548095703125,292.7362670898437,284.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639809770509,1.2205928712205605e-08,0.0010639687534421,-0.0310109294950962,0.0,0.0,0.0,-0.0109132016077637,60.0,6.01045560836792,-0.0,-7.718395522715582e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.979942115023732e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001050941937137,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,7.762273889966309e-05,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.000105093633465,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0004985136329196,285.2377624511719,294.1499938964844,292.5060119628906,285.456298828125,293.5457763671875,292.6876525878906,284.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634914506226,1.2153854811458586e-08,0.0010634793434292,-0.0308747105300426,0.0,0.0,0.0,-0.0108871627599,60.0,5.961275577545166,-0.0,-7.711295069157131e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,9.975353168556468e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0001050458668032,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,7.758704305160791e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0001050453138304,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0004982844693586,285.2352600097656,294.1499938964844,292.4585266113281,285.44891357421875,293.53570556640625,292.63946533203125,284.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630015749484,1.21017418308611e-08,0.0010629894677549,-0.0307383853942155,0.0,0.0,0.0,-0.0108611034229397,60.0,5.912590980529785,-0.0,-7.704192483970473e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.96616727206856e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001049491256708,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,7.751558587187901e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.000104948579974,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0004978256765753,285.2301940917969,294.1499938964844,292.3641357421875,285.4347839355469,293.5145263671875,292.5442199707031,284.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062020775862,1.1997413729147866e-08,0.0010620087850838,-0.0304654631763696,0.0,0.0,0.0,-0.0108089353889226,60.0,5.816665649414063,-0.0,-7.689983050340744e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.96616727206856e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001049491256708,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,7.751558587187901e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.000104948579974,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0004978256765753,285.2301940917969,294.1499938964844,292.3641357421875,285.4347839355469,293.5145263671875,292.5442199707031,284.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062020775862,1.1997413729147866e-08,0.0010620087850838,-0.0304654631763696,0.0,0.0,0.0,-0.0108089353889226,60.0,5.816665649414063,-0.0,-7.689983050340744e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.956971189239994e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001048522826749,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.744404865661636e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001048517369781,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.000497366359923,285.2250671386719,294.1499938964844,292.2704467773437,285.4212341308594,293.4920349121094,292.4501342773437,284.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061039045453,1.1892976381489008e-08,0.0010610271710902,-0.0301922485232353,0.0,0.0,0.0,-0.0107567114755511,60.0,5.722640037536621,-0.0,-7.675771485082805e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.956971189239994e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001048522826749,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.744404865661636e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001048517369781,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.000497366359923,285.2250671386719,294.1499938964844,292.2704467773437,285.4212341308594,293.4920349121094,292.4501342773437,284.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061039045453,1.1892976381489008e-08,0.0010610271710902,-0.0301922485232353,0.0,0.0,0.0,-0.0107567114755511,60.0,5.722640037536621,-0.0,-7.675771485082805e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.947768558049574e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0001047553596436,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.73724532336928e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0001047548284986,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004969067522324,285.21990966796875,294.1499938964844,292.1774597167969,285.40802001953125,293.4682006835937,292.3570556640625,284.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600565001368,1.1788464426842893e-08,0.0010600447421893,-0.0299188327044248,0.0,0.0,0.0,-0.0107044512405991,60.0,5.630443572998047,-0.0,-7.66156276199581e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.947768558049574e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0001047553596436,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.73724532336928e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0001047548284986,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004969067522324,285.21990966796875,294.1499938964844,292.1774597167969,285.40802001953125,293.4682006835937,292.3570556640625,284.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600565001368,1.1788464426842893e-08,0.0010600447421893,-0.0299188327044248,0.0,0.0,0.0,-0.0107044512405991,60.0,5.630443572998047,-0.0,-7.66156276199581e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.938561561284588e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0001046583929564,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.730082870693877e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001046578690875,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0004964469117112,285.2147216796875,294.1499938964844,292.085205078125,285.3948669433594,293.443115234375,292.2648620605469,284.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590736055746,1.1683907175097374e-08,0.0010590619640424,-0.0296452920883893,0.0,0.0,0.0,-0.0106521677225828,60.0,5.54002571105957,-0.0,-7.647361854878909e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.938561561284588e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0001046583929564,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.730082870693877e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001046578690875,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0004964469117112,285.2147216796875,294.1499938964844,292.085205078125,285.3948669433594,293.443115234375,292.2648620605469,284.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590736055746,1.1683907175097374e-08,0.0010590619640424,-0.0296452920883893,0.0,0.0,0.0,-0.0106521677225828,60.0,5.54002571105957,-0.0,-7.647361854878909e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.93395660771057e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001046099059749,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,7.726500916760415e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0001046093821059,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004962169332429,285.2121276855469,294.1499938964844,292.0393371582031,285.38824462890625,293.4300842285156,292.2190856933594,284.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585821000859,1.1631621887886467e-08,0.0010585704585537,-0.029508501291275,0.0,0.0,0.0,-0.0106260227039456,60.0,5.495460510253906,-0.0,-7.640264954034137e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.929352381732316e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0001045614189933,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,7.722919690422714e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001045608951244,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0004959869547747,285.2095031738281,294.1499938964844,291.9936218261719,285.3815612792969,293.4167785644531,292.1734619140625,284.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580905945971,1.157933660067556e-08,0.0010580790694803,-0.0293717086315155,0.0,0.0,0.0,-0.0105998776853084,60.0,5.4513092041015625,-0.0,-7.633171605903044e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.920144657371566e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001044644450303,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.71575651015155e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001044639357132,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004955271142534,285.20428466796875,294.1499938964844,291.9027709960937,285.3678283691406,293.3892517089844,292.0828552246094,284.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571077000349,1.1474779348930042e-08,0.0010570961749181,-0.0290981549769639,0.0,0.0,0.0,-0.0105475950986146,60.0,5.364231109619141,-0.0,-7.61899627832463e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
