time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166680,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.920144657371566e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001044644450303,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.71575651015155e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001044639357132,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004955271142534,285.20428466796875,294.1499938964844,291.9027709960937,285.3678283691406,293.3892517089844,292.0828552246094,284.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571077000349,1.1474779348930042e-08,0.0010570961749181,-0.0290981549769639,0.0,0.0,0.0,-0.0105475950986146,60.0,5.364231109619141,-0.0,-7.61899627832463e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.910940570989624e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001043675147229,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.708596240263432e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0001043670126819,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0004950673901475,285.1990661621094,294.1499938964844,291.8126220703125,285.3534545898437,293.3605651855469,291.99298095703125,284.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561251547187,1.1370265617927089e-08,0.0010561138624325,-0.0288247074931859,0.0,0.0,0.0,-0.0104953330010175,60.0,5.27876091003418,-0.0,-7.604840845942817e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.910940570989624e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001043675147229,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.708596240263432e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0001043670126819,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0004950673901475,285.1990661621094,294.1499938964844,291.8126220703125,285.3534545898437,293.3605651855469,291.99298095703125,284.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561251547187,1.1370265617927089e-08,0.0010561138624325,-0.0288247074931859,0.0,0.0,0.0,-0.0104953330010175,60.0,5.27876091003418,-0.0,-7.604840845942817e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.901742305373772e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0001042706426233,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,7.701441063545644e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001042701478581,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.00049460795708,285.19384765625,294.1499938964844,291.7231750488281,285.33819580078125,293.3307800292969,291.9038391113281,284.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551433078944,1.1265820276662453e-08,0.0010551320156082,-0.0285514332354068,0.0,0.0,0.0,-0.0104431062936782,60.0,5.194780826568604,-0.0,-7.590706729843077e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.901742305373772e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0001042706426233,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,7.701441063545644e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001042701478581,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.00049460795708,285.19384765625,294.1499938964844,291.7231750488281,285.33819580078125,293.3307800292969,291.9038391113281,284.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551433078944,1.1265820276662453e-08,0.0010551320156082,-0.0285514332354068,0.0,0.0,0.0,-0.0104431062936782,60.0,5.194780826568604,-0.0,-7.590706729843077e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.894021786749364e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001041893337969,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,7.695435488130897e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001041888463078,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0004942223895341,285.1894836425781,294.1499938964844,291.6485900878906,285.32452392578125,293.304931640625,291.8295288085937,284.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543192038312,1.1178157954816472e-08,0.0010543080279603,-0.0283220652490854,0.0,0.0,0.0,-0.0103992708027362,60.0,5.125367641448975,-0.0,-7.578854877010599e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,9.892552043311298e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001041738578351,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.694291707593948e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0001041733703459,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0004941489896737,285.1886291503906,294.1499938964844,291.6344299316406,285.3218078613281,293.2999267578125,291.8154296875,284.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541623923927,1.1161469082310305e-08,0.0010541512165218,-0.028278399258852,0.0,0.0,0.0,-0.0103909261524677,60.0,5.112259864807129,-0.0,-7.576599614367296e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,9.887960186460988e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0001041255018208,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,7.690719940001145e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0001041250143316,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0004939196514897,285.18603515625,294.1499938964844,291.59033203125,285.3131408691406,293.2840881347656,291.771484375,284.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536722838878,1.1109337449966006e-08,0.0010536612244322,-0.0281419940292835,0.0,0.0,0.0,-0.0103648575022816,60.0,5.071538925170898,-0.0,-7.569556004227709e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.883371967589484e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0001040771821863,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.687150355195627e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001040766946971,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0004936904879286,285.1834411621094,294.1499938964844,291.5464172363281,285.3040771484375,293.2680053710937,291.72772216796875,284.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531825246289,1.1057237792044816e-08,0.0010531714651733,-0.0280056707561016,0.0,0.0,0.0,-0.0103388056159019,60.0,5.031165599822998,-0.0,-7.562520920600947e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.874204260995612e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001039806302287,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.680019189137965e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001039801572915,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.0004932325682602,285.17828369140625,294.1499938964844,291.4590759277344,285.2847900390625,293.2350769042969,291.6407470703125,284.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522039374336,1.0953148610326481e-08,0.0010521929943934,-0.0277333110570907,0.0,0.0,0.0,-0.0102867567911744,60.0,4.951419353485107,-0.0,-7.54847491180044e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.874204260995612e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001039806302287,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.680019189137965e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001039801572915,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.0004932325682602,285.17828369140625,294.1499938964844,291.4590759277344,285.2847900390625,293.2350769042969,291.6407470703125,284.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522039374336,1.0953148610326481e-08,0.0010521929943934,-0.0277333110570907,0.0,0.0,0.0,-0.0102867567911744,60.0,4.951419353485107,-0.0,-7.54847491180044e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.865050378721207e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001038842310663,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.672898209420964e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.000103883765405,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0004927754052914,285.17315673828125,294.1499938964844,291.3724670410156,285.2637023925781,293.201171875,291.55450439453125,284.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512269800528,1.0849224629794207e-08,0.0010512161534279,-0.0274613760411739,0.0,0.0,0.0,-0.0102347899228334,60.0,4.872995376586914,-0.0,-7.534463719593988e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.865050378721207e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001038842310663,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.672898209420964e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.000103883765405,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0004927754052914,285.17315673828125,294.1499938964844,291.3724670410156,285.2637023925781,293.201171875,291.55450439453125,284.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512269800528,1.0849224629794207e-08,0.0010512161534279,-0.0274613760411739,0.0,0.0,0.0,-0.0102347899228334,60.0,4.872995376586914,-0.0,-7.534463719593988e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,9.855913231149316e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0001037880065268,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.665790326427668e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001037875481415,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0004923190572299,285.1680603027344,294.1499938964844,291.2865600585937,285.2406616210937,293.1662902832031,291.4689636230469,284.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502517689019,1.0745487166730072e-08,0.0010502410586923,-0.0271899234503507,0.0,0.0,0.0,-0.0101829171180725,60.0,4.795847415924072,-0.0,-7.520490896695264e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,9.855913231149316e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0001037880065268,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.665790326427668e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001037875481415,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0004923190572299,285.1680603027344,294.1499938964844,291.2865600585937,285.2406616210937,293.1662902832031,291.4689636230469,284.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502517689019,1.0745487166730072e-08,0.0010502410586923,-0.0271899234503507,0.0,0.0,0.0,-0.0101829171180725,60.0,4.795847415924072,-0.0,-7.520490896695264e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,9.84679427347146e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0001036919711623,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.658696995349601e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.000103691512777,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0004918635822832,285.1629943847656,294.1499938964844,291.20135498046875,285.21539306640625,293.1305236816406,291.3841247558594,284.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492785368114,1.0641956649237729e-08,0.0010492679430171,-0.0269190073013305,0.0,0.0,0.0,-0.0101311467587947,60.0,4.719883441925049,-0.0,-7.506559285275216e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,9.84679427347146e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0001036919711623,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.658696995349601e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.000103691512777,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0004918635822832,285.1629943847656,294.1499938964844,291.20135498046875,285.21539306640625,293.1305236816406,291.3841247558594,284.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492785368114,1.0641956649237729e-08,0.0010492679430171,-0.0269190073013305,0.0,0.0,0.0,-0.0101311467587947,60.0,4.719883441925049,-0.0,-7.506559285275216e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.842242434388028e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0001036440298776,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,7.655155786778778e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0001036435787682,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0004916362231597,285.1604919433594,294.1499938964844,291.1590270996094,285.20184326171875,293.1123046875,291.34197998046875,284.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487927356734,1.0590276211530636e-08,0.0010487821418792,-0.0267837662249803,0.0,0.0,0.0,-0.0101053044199943,60.0,4.682361602783203,-0.0,-7.499609466776749e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.837694960879162e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0001035961468005,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.651618216186762e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0001035956956911,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0004914090968668,285.1579895019531,294.1499938964844,291.11688232421875,285.1877136230469,293.0938720703125,291.3000183105469,284.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483074001967,1.0538654393599245e-08,0.0010482969228178,-0.0266486797481775,0.0,0.0,0.0,-0.0100794909521937,60.0,4.645125865936279,-0.0,-7.492670306419313e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.828617476159708e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001035005407175,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.644556899322197e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.000103500096884,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004909557173959,285.15301513671875,294.1499938964844,291.0330810546875,285.15740966796875,293.056396484375,291.21661376953125,284.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473385918885,1.04355972752046e-08,0.0010473282309249,-0.0263789910823106,0.0,0.0,0.0,-0.0100279580801725,60.0,4.571476936340332,-0.0,-7.478828223383972e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.828617476159708e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001035005407175,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.644556899322197e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.000103500096884,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004909557173959,285.15301513671875,294.1499938964844,291.0330810546875,285.15740966796875,293.056396484375,291.21661376953125,284.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473385918885,1.04355972752046e-08,0.0010473282309249,-0.0263789910823106,0.0,0.0,0.0,-0.0100279580801725,60.0,4.571476936340332,-0.0,-7.478828223383972e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.819562546908855e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0001034051892929,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,7.637513044755906e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001034047454595,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0004905034438706,285.1480712890625,294.1499938964844,290.95001220703125,285.1242980957031,293.01806640625,291.1339111328125,284.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463723447173,1.0332804833979026e-08,0.0010463619837537,-0.0261099878698587,0.0,0.0,0.0,-0.0099765574559569,60.0,4.498956680297852,-0.0,-7.465033746711924e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.819562546908855e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0001034051892929,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,7.637513044755906e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001034047454595,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0004905034438706,285.1480712890625,294.1499938964844,290.95001220703125,285.1242980957031,293.01806640625,291.1339111328125,284.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463723447173,1.0332804833979026e-08,0.0010463619837537,-0.0261099878698587,0.0,0.0,0.0,-0.0099765574559569,60.0,4.498956680297852,-0.0,-7.465033746711924e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.810532355913892e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001033100852509,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.630488835275173e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001033096559694,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0004900524509139,285.1432189941406,294.1499938964844,290.87530517578125,285.0921325683594,292.97900390625,291.0534362792969,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454085422679,1.0230294833490916e-08,0.0010453984141349,-0.0258417185395956,0.0,0.0,0.0,-0.0099252974614501,60.0,4.430105686187744,-0.0,-7.451289718574118e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.810532355913892e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001033100852509,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.630488835275173e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001033096559694,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0004900524509139,285.1432189941406,294.1499938964844,290.87530517578125,285.0921325683594,292.97900390625,291.0534362792969,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454085422679,1.0230294833490916e-08,0.0010453984141349,-0.0258417185395956,0.0,0.0,0.0,-0.0099252974614501,60.0,4.430105686187744,-0.0,-7.451289718574118e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.802247222978622e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001032228392432,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,7.62404379202053e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.0001032224099617,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0004896386526525,285.1387939453125,294.1499938964844,290.8201599121094,285.0666198730469,292.9426574707031,290.984619140625,284.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044524484314,1.0136247396985713e-08,0.001044514356181,-0.0255955904722213,0.0,0.0,0.0,-0.0098782693967223,60.0,4.3747076988220215,-0.0,-7.43869179586909e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.80152835836634e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0001032152649713,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,7.623484270879999e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001032148356898,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0004896027385257,285.1383972167969,294.1499938964844,290.8159484863281,285.0645751953125,292.9394836425781,290.9789733886719,284.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444477666169,1.0128081484594986e-08,0.0010444376384839,-0.0255742203444242,0.0,0.0,0.0,-0.0098741864785552,60.0,4.370299339294434,-0.0,-7.437598270598755e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.797036909731104e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001031679712468,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.61999108362943e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001031675419653,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004893784062005,285.1360168457031,294.1499938964844,290.7916564941406,285.052490234375,292.9196472167969,290.9451904296875,284.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439684847369,1.007710093148262e-08,0.0010439583566039,-0.0254407990723848,0.0,0.0,0.0,-0.0098486943170428,60.0,4.344672203063965,-0.0,-7.430774218164515e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.792552009457722e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.00010312073573,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.616501534357667e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0001031203137245,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0004891544231213,285.1336669921875,294.1499938964844,290.77081298828125,285.0414733886719,292.8997802734375,290.9138488769531,284.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434897849336,1.0026187879930148e-08,0.0010434797732159,-0.0253075528889894,0.0,0.0,0.0,-0.0098232356831431,60.0,4.321576118469238,-0.0,-7.423962244956783e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.783603309188038e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.000103026497527,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.609541353303939e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001030260827974,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004887074464932,285.12896728515625,294.1499938964844,290.73883056640625,285.0224914550781,292.8601989746094,290.8585205078125,284.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042534946464,9.924612243139563e-09,0.0010425250511616,-0.025041714310646,0.0,0.0,0.0,-0.0097724432125687,60.0,4.282413482666016,-0.0,-7.410380931105466e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.783603309188038e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.000103026497527,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.609541353303939e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001030260827974,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004887074464932,285.12896728515625,294.1499938964844,290.73883056640625,285.0224914550781,292.8601989746094,290.8585205078125,284.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042534946464,9.924612243139563e-09,0.0010425250511616,-0.025041714310646,0.0,0.0,0.0,-0.0097724432125687,60.0,4.282413482666016,-0.0,-7.410380931105466e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.774685895536096e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.000102932586742,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.602604455314577e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0001029321792884,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004882620705757,285.1243591308594,294.1499938964844,290.71893310546875,285.0073547363281,292.8209228515625,290.814208984375,284.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415833676233,9.823388325003181e-09,0.001041573472321,-0.0247767884284257,0.0,0.0,0.0,-0.0097218267619609,60.0,4.25296688079834,-0.0,-7.39685930284395e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.774685895536096e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.000102932586742,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.602604455314577e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0001029321792884,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004882620705757,285.1243591308594,294.1499938964844,290.71893310546875,285.0073547363281,292.8209228515625,290.814208984375,284.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415833676233,9.823388325003181e-09,0.001041573472321,-0.0247767884284257,0.0,0.0,0.0,-0.0097218267619609,60.0,4.25296688079834,-0.0,-7.39685930284395e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.765799768501891e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0001028390033752,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.595691567985341e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001028385959216,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004878182371612,285.1197814941406,294.1499938964844,290.7099914550781,284.9956970214844,292.7821655273437,290.78082275390625,284.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406350484117,9.722521454591517e-09,0.00104062538594,-0.0245127920061349,0.0,0.0,0.0,-0.0096713881939649,60.0,4.2321882247924805,-0.0,-7.383397360172239e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.765799768501891e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0001028390033752,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.595691567985341e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001028385959216,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004878182371612,285.1197814941406,294.1499938964844,290.7099914550781,284.9956970214844,292.7821655273437,290.78082275390625,284.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406350484117,9.722521454591517e-09,0.00104062538594,-0.0245127920061349,0.0,0.0,0.0,-0.0096713881939649,60.0,4.2321882247924805,-0.0,-7.383397360172239e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.756945655681192e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.0001027457619784,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.588804146507755e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0001027453618007,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0004873760044574,285.11529541015625,294.1499938964844,290.7109069824219,284.9871826171875,292.7441101074219,290.7579345703125,284.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396903380751,9.622024066402446e-09,0.0010396806756034,-0.0242497585713863,0.0,0.0,0.0,-0.0096211349591612,60.0,4.219208240509033,-0.0,-7.36999723471854e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.756945655681192e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.0001027457619784,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.588804146507755e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0001027453618007,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0004873760044574,285.11529541015625,294.1499938964844,290.7109069824219,284.9871826171875,292.7441101074219,290.7579345703125,284.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396903380751,9.622024066402446e-09,0.0010396806756034,-0.0242497585713863,0.0,0.0,0.0,-0.0096211349591612,60.0,4.219208240509033,-0.0,-7.36999723471854e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.752532059792428e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0001026992758852,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.585370622109622e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0001026988829835,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004871555429417,285.1130676269531,294.1499938964844,290.7147521972656,284.9840087890625,292.7254333496094,290.7503967285156,284.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039219321683,9.571921033568742e-09,0.0010392097756266,-0.024118622764945,0.0,0.0,0.0,-0.0095960814505815,60.0,4.215477466583252,-0.0,-7.36332097517334e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.74812573986128e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001026528771035,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.58194291847758e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001026524842018,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0004869354888796,285.1108703613281,294.1499938964844,290.7206420898437,284.9814758300781,292.7069702148437,290.74517822265625,284.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387492366135,9.521910371290689e-09,0.0010387396905571,-0.0239877235144376,0.0,0.0,0.0,-0.0095710735768079,60.0,4.2133307456970215,-0.0,-7.356660347568322e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
