time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169020,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.739340021042152e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001025603487505,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.575108611490577e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001025599631248,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.000486496661324,285.10650634765625,294.1499938964844,290.7380676269531,284.97821044921875,292.6708068847656,290.7412109375,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378117440268,9.422188362862016e-09,0.0010378023143857,-0.0237267110496759,0.0,0.0,0.0,-0.0095212087035179,60.0,4.213385581970215,-0.0,-7.343387409264325e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.739340021042152e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001025603487505,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.575108611490577e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001025599631248,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.000486496661324,285.10650634765625,294.1499938964844,290.7380676269531,284.97821044921875,292.6708068847656,290.7412109375,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378117440268,9.422188362862016e-09,0.0010378023143857,-0.0237267110496759,0.0,0.0,0.0,-0.0095212087035179,60.0,4.213385581970215,-0.0,-7.343387409264325e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.730588499223812e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001024681914714,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.568301225546747e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001024678058456,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0004860595508944,285.1022033691406,294.1499938964844,290.7620849609375,284.9770202636719,292.6356506347656,290.7449645996094,284.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368779767304,9.322859817473272e-09,0.0010368686635047,-0.0234667230397462,0.0,0.0,0.0,-0.009471540339291,60.0,4.218575954437256,-0.0,-7.330179130349279e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.730588499223812e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001024681914714,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.568301225546747e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001024678058456,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0004860595508944,285.1022033691406,294.1499938964844,290.7620849609375,284.9770202636719,292.6356506347656,290.7449645996094,284.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368779767304,9.322859817473272e-09,0.0010368686635047,-0.0234667230397462,0.0,0.0,0.0,-0.009471540339291,60.0,4.218575954437256,-0.0,-7.330179130349279e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.721874812385067e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001023764270939,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.561522943433374e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001023760487441,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004856243322137,285.0979919433594,294.1499938964844,290.7916259765625,284.9774780273437,292.6016540527344,290.75616455078125,284.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035948167555,9.223959374082824e-09,0.0010359389707446,-0.0232078488916158,0.0,0.0,0.0,-0.0094220852479338,60.0,4.22854471206665,-0.0,-7.31703906353687e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.721874812385067e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001023764270939,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.561522943433374e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001023760487441,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004856243322137,285.0979919433594,294.1499938964844,290.7916259765625,284.9774780273437,292.6016540527344,290.75616455078125,284.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035948167555,9.223959374082824e-09,0.0010359389707446,-0.0232078488916158,0.0,0.0,0.0,-0.0094220852479338,60.0,4.22854471206665,-0.0,-7.31703906353687e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.713198232930154e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0001022850556182,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.554773765150458e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001022846845444,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0004851909761782,285.09381103515625,294.1499938964844,290.8255920410156,284.97930908203125,292.5688781738281,290.7739562988281,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350224329158,9.125485256333832e-09,0.0010350133525207,-0.0229500886052846,0.0,0.0,0.0,-0.0093728443607687,60.0,4.242358684539795,-0.0,-7.303967919369826e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.713198232930154e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0001022850556182,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.554773765150458e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001022846845444,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0004851909761782,285.09381103515625,294.1499938964844,290.8255920410156,284.97930908203125,292.5688781738281,290.7739562988281,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350224329158,9.125485256333832e-09,0.0010350133525207,-0.0229500886052846,0.0,0.0,0.0,-0.0093728443607687,60.0,4.242358684539795,-0.0,-7.303967919369826e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.708875586511569e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001022395226755,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.551410817541182e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001022391516016,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0004849750548601,285.0917663574219,294.1499938964844,290.8438720703125,284.9805908203125,292.5530090332031,290.7851257324219,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345611954107,9.076417839537498e-09,0.0010345521150156,-0.0228216499090194,0.0,0.0,0.0,-0.0093483077362179,60.0,4.250487804412842,-0.0,-7.297458637367529e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.704560943646356e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001021940915961,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.54805514588952e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001021937205223,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0004847595700994,285.0897216796875,294.1499938964844,290.8628845214844,284.9820556640625,292.5374755859375,290.79754638671875,284.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341008892282,9.02745256325943e-09,0.0010340918088331,-0.0226934775710105,0.0,0.0,0.0,-0.0093238232657313,60.0,4.259223461151123,-0.0,-7.290966408390886e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.695961489342152e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0001021035277517,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.54136563045904e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0001021031712298,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004843300557695,285.0857238769531,294.1499938964844,290.90240478515625,284.9854431152344,292.50732421875,290.825439453125,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331833036616,8.929855965789102e-09,0.0010331744560971,-0.0224380046129226,0.0,0.0,0.0,-0.0092750201001763,60.0,4.278120994567871,-0.0,-7.278034530600054e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.695961489342152e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0001021035277517,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.54136563045904e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0001021031712298,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004843300557695,285.0857238769531,294.1499938964844,290.90240478515625,284.9854431152344,292.50732421875,290.825439453125,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331833036616,8.929855965789102e-09,0.0010331744560971,-0.0224380046129226,0.0,0.0,0.0,-0.0092750201001763,60.0,4.278120994567871,-0.0,-7.278034530600054e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.687402780400588e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0001020133931888,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,7.534708129242063e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001020130366669,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0004839025787077,285.081787109375,294.1499938964844,290.943115234375,284.9891052246094,292.478515625,290.8568725585937,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322701418772,8.832718556561758e-09,0.0010322612943127,-0.0221837274730205,0.0,0.0,0.0,-0.0092264469712972,60.0,4.298444747924805,-0.0,-7.26517441762553e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.687402780400588e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0001020133931888,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,7.534708129242063e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001020130366669,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0004839025787077,285.081787109375,294.1499938964844,290.943115234375,284.9891052246094,292.478515625,290.8568725585937,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322701418772,8.832718556561758e-09,0.0010322612943127,-0.0221837274730205,0.0,0.0,0.0,-0.0092264469712972,60.0,4.298444747924805,-0.0,-7.26517441762553e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.678884089225905e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0001019236879074,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,7.528081914642826e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001019233386614,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0004834771098103,285.0779113769531,294.1499938964844,290.9838562011719,284.9927062988281,292.4509582519531,290.8908386230469,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313612874597,8.736043000112659e-09,0.0010313525563105,-0.0219306591898202,0.0,0.0,0.0,-0.0091781057417392,60.0,4.3193678855896,-0.0,-7.252387490552793e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.678884089225905e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0001019236879074,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,7.528081914642826e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001019233386614,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0004834771098103,285.0779113769531,294.1499938964844,290.9838562011719,284.9927062988281,292.4509582519531,290.8908386230469,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313612874597,8.736043000112659e-09,0.0010313525563105,-0.0219306591898202,0.0,0.0,0.0,-0.0091781057417392,60.0,4.3193678855896,-0.0,-7.252387490552793e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.67040759860538e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001018344119074,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.521487714257091e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0001018340699374,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004830537072848,285.0740966796875,294.1499938964844,291.0235900878906,284.99591064453125,292.4247131347656,290.92633056640625,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304569732397,8.63983906640442e-09,0.0010304482420906,-0.0216788165271282,0.0,0.0,0.0,-0.00912999920547,60.0,4.34010124206543,-0.0,-7.239673749381836e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.67040759860538e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001018344119074,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.521487714257091e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0001018340699374,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004830537072848,285.0740966796875,294.1499938964844,291.0235900878906,284.99591064453125,292.4247131347656,290.92633056640625,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304569732397,8.63983906640442e-09,0.0010304482420906,-0.0216788165271282,0.0,0.0,0.0,-0.00912999920547,60.0,4.34010124206543,-0.0,-7.239673749381836e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.666184632806107e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001017899485304,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.518203346990049e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001017896065604,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004828428209293,285.0722351074219,294.1499938964844,291.042724609375,284.99725341796875,292.4120178222656,290.9443664550781,284.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300064459443,8.591918287947921e-09,0.0010299978312104,-0.0215533711016178,0.0,0.0,0.0,-0.0091060362756252,60.0,4.350146293640137,-0.0,-7.233344945234421e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.661972580943257e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001017455870169,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.51492625568062e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0001017452450469,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004826324002351,285.07037353515625,294.1499938964844,291.0611877441406,284.9983825683594,292.3996276855469,290.9623718261719,284.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295569663867,8.54411297268598e-09,0.0010295484680682,-0.0214282236993312,0.0,0.0,0.0,-0.0090821320191025,60.0,4.35986328125,-0.0,-7.2270339046554e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.653579763835296e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0001016572059597,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.508398266509175e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001016568639897,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.000482213217765,285.06671142578125,294.1499938964844,291.0955810546875,284.9998779296875,292.3756103515625,290.9980163574219,284.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286616161465,8.448870048027857e-09,0.001028653117828,-0.0211788918823003,0.0,0.0,0.0,-0.0090345060452818,60.0,4.377993583679199,-0.0,-7.214469377458954e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.653579763835296e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0001016572059597,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.508398266509175e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001016568639897,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.000482213217765,285.06671142578125,294.1499938964844,291.0955810546875,284.9998779296875,292.3756103515625,290.9980163574219,284.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286616161465,8.448870048027857e-09,0.001028653117828,-0.0211788918823003,0.0,0.0,0.0,-0.0090345060452818,60.0,4.377993583679199,-0.0,-7.214469377458954e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.64523060247302e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.000101569276012,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.501903746742755e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001015689485939,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004817962180823,285.0631408691406,294.1499938964844,291.12567138671875,285.00006103515625,292.3526306152344,291.0321960449219,284.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277709225192,8.354120062392667e-09,0.001027762540616,-0.0209308452904224,0.0,0.0,0.0,-0.0089871268719434,60.0,4.393517971038818,-0.0,-7.2019801677925e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.64523060247302e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.000101569276012,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.501903746742755e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001015689485939,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004817962180823,285.0631408691406,294.1499938964844,291.12567138671875,285.00006103515625,292.3526306152344,291.0321960449219,284.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277709225192,8.354120062392667e-09,0.001027762540616,-0.0209308452904224,0.0,0.0,0.0,-0.0089871268719434,60.0,4.393517971038818,-0.0,-7.2019801677925e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.636925824452192e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001014818117255,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.495443423977122e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001014814843074,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004813813720829,285.0596008300781,294.1499938964844,291.1503601074219,284.9986267089844,292.33056640625,291.0639038085937,284.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268848855048,8.259868344850929e-09,0.0010268766200169,-0.0206840988248586,0.0,0.0,0.0,-0.0089399963617324,60.0,4.405735015869141,-0.0,-7.189567696741507e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.636925824452192e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001014818117255,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.495443423977122e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001014814843074,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004813813720829,285.0596008300781,294.1499938964844,291.1503601074219,284.9986267089844,292.33056640625,291.0639038085937,284.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268848855048,8.259868344850929e-09,0.0010268766200169,-0.0206840988248586,0.0,0.0,0.0,-0.0089399963617324,60.0,4.405735015869141,-0.0,-7.189567696741507e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.628664702177048e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0001013948131003,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.489017298212275e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001013944929582,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004809687670785,285.05615234375,294.1499938964844,291.1685791015625,284.9953308105469,292.3093566894531,291.0921325683594,284.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260035051032,8.166120224473161e-09,0.0010259953560307,-0.0204386692494153,0.0,0.0,0.0,-0.0088931182399392,60.0,4.41387414932251,-0.0,-7.177231964305977e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.628664702177048e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0001013948131003,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.489017298212275e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001013944929582,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004809687670785,285.05615234375,294.1499938964844,291.1685791015625,284.9953308105469,292.3093566894531,291.0921325683594,284.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260035051032,8.166120224473161e-09,0.0010259953560307,-0.0204386692494153,0.0,0.0,0.0,-0.0088931182399392,60.0,4.41387414932251,-0.0,-7.177231964305977e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.62455160333775e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001013514993246,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,7.485817332053557e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0001013511791825,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004807633231393,285.0544738769531,294.1499938964844,291.1749267578125,284.99285888671875,292.29901123046875,291.1044921875,284.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255647357553,8.11944467216108e-09,0.0010255565866827,-0.0203164722770452,0.0,0.0,0.0,-0.0088697783648967,60.0,4.416073322296143,-0.0,-7.17109429615448e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.62044796324335e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001013082946883,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.482626097043976e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0001013079745462,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004805584030691,285.05279541015625,294.1499938964844,291.1792297363281,284.9898376464844,292.288818359375,291.1156921386719,284.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251270141452,8.072882806686721e-09,0.0010251188650727,-0.0201945714652538,0.0,0.0,0.0,-0.0088464953005313,60.0,4.417096138000488,-0.0,-7.164974391571377e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.612277062842622e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001012222419376,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.476269820472226e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001012219290714,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004801502509508,285.04949951171875,294.1499938964844,291.1811828613281,284.9818725585937,292.2687072753906,291.1343688964844,284.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242552962154,7.980158756026867e-09,0.0010242472635582,-0.0199518129229545,0.0,0.0,0.0,-0.0088001284748315,60.0,4.415163993835449,-0.0,-7.152794267994977e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.612277062842622e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001012222419376,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.476269820472226e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001012219290714,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004801502509508,285.04949951171875,294.1499938964844,291.1811828613281,284.9818725585937,292.2687072753906,291.1343688964844,284.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242552962154,7.980158756026867e-09,0.0010242472635582,-0.0199518129229545,0.0,0.0,0.0,-0.0088001284748315,60.0,4.415163993835449,-0.0,-7.152794267994977e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.604152000974864e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001011366694001,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.469949196092784e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001011363638099,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004797444271389,285.0462646484375,294.1499938964844,291.17340087890625,284.97119140625,292.2489624023437,291.14654541015625,284.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023388467729,7.887954289742538e-09,0.0010233805514872,-0.0197104159742593,0.0,0.0,0.0,-0.0087540233507752,60.0,4.406647205352783,-0.0,-7.140693014662247e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.604152000974864e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001011366694001,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.469949196092784e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001011363638099,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004797444271389,285.0462646484375,294.1499938964844,291.17340087890625,284.97119140625,292.2489624023437,291.14654541015625,284.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023388467729,7.887954289742538e-09,0.0010233805514872,-0.0197104159742593,0.0,0.0,0.0,-0.0087540233507752,60.0,4.406647205352783,-0.0,-7.140693014662247e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.596072777640074e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0001010515916277,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.463664951501414e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0001010512860375,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0004793409025296,285.0430908203125,294.1499938964844,291.15478515625,284.9573974609375,292.22930908203125,291.1514587402344,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225266451016,7.796275625082671e-09,0.001022518845275,-0.0194703880697488,0.0,0.0,0.0,-0.0087081789970397,60.0,4.391132354736328,-0.0,-7.128670631573186e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.596072777640074e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0001010515916277,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.463664951501414e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0001010512860375,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0004793409025296,285.0430908203125,294.1499938964844,291.15478515625,284.9573974609375,292.22930908203125,291.1514587402344,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225266451016,7.796275625082671e-09,0.001022518845275,-0.0194703880697488,0.0,0.0,0.0,-0.0087081789970397,60.0,4.391132354736328,-0.0,-7.128670631573186e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.588040120434016e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001009670013445,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.457416359102353e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001009666957543,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004789396771229,285.0400085449219,294.1499938964844,291.1242370605469,284.9402160644531,292.2095947265625,291.1478881835937,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216697119176,7.705125426582526e-09,0.0010216620285063,-0.0192317422479391,0.0,0.0,0.0,-0.0086626000702381,60.0,4.367656707763672,-0.0,-7.116727118727796e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.588040120434016e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001009670013445,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.457416359102353e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001009666957543,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004789396771229,285.0400085449219,294.1499938964844,291.1242370605469,284.9402160644531,292.2095947265625,291.1478881835937,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216697119176,7.705125426582526e-09,0.0010216620285063,-0.0192317422479391,0.0,0.0,0.0,-0.0086626000702381,60.0,4.367656707763672,-0.0,-7.116727118727796e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.58404125412926e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0001009248881018,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.45430588722229e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001009245897876,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004787399666383,285.0384826660156,294.1499938964844,291.1041259765625,284.93023681640625,292.1996459960937,291.1426086425781,284.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212431661784,7.659751055655306e-09,0.0010212354827672,-0.019112940877676,0.0,0.0,0.0,-0.0086399102583527,60.0,4.352692604064941,-0.0,-7.11078556037137e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
