time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171360,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.580054029356688e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001008828985504,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.451204874087125e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001008826002362,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004785408091265,285.0369873046875,294.1499938964844,291.08062744140625,284.9192810058594,292.1895751953125,291.13482666015625,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208177845925,7.614509023312621e-09,0.0010208102175965,-0.0189944896847009,0.0,0.0,0.0,-0.0086172875016927,60.0,4.335513114929199,-0.0,-7.104863897211544e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,9.572115959599614e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0001007992977974,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,7.445029768859968e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001007990067591,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0004781442985404,285.0340270996094,294.1499938964844,291.0229187011719,284.89422607421875,292.1689758300781,291.1116638183594,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199709795415,7.524429967986634e-09,0.0010199634125456,-0.0187586396932601,0.0,0.0,0.0,-0.0085722440853714,60.0,4.294246673583984,-0.0,-7.093080967024434e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,9.572115959599614e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0001007992977974,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,7.445029768859968e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001007990067591,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0004781442985404,285.0340270996094,294.1499938964844,291.0229187011719,284.89422607421875,292.1689758300781,291.1116638183594,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199709795415,7.524429967986634e-09,0.0010199634125456,-0.0187586396932601,0.0,0.0,0.0,-0.0085722440853714,60.0,4.294246673583984,-0.0,-7.093080967024434e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.564197534928098e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0001007159153232,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.4388699431438e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0001007156242849,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0004777488065883,285.0311279296875,294.1499938964844,290.95001220703125,284.8645935058594,292.1475830078125,291.0770568847656,284.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191262699663,7.43458050678214e-09,0.0010191188193857,-0.0185233894735574,0.0,0.0,0.0,-0.0085273152217268,60.0,4.242753982543945,-0.0,-7.081337827230527e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.564197534928098e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0001007159153232,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.4388699431438e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0001007156242849,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0004777488065883,285.0311279296875,294.1499938964844,290.95001220703125,284.8645935058594,292.1475830078125,291.0770568847656,284.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191262699663,7.43458050678214e-09,0.0010191188193857,-0.0185233894735574,0.0,0.0,0.0,-0.0085273152217268,60.0,4.242753982543945,-0.0,-7.081337827230527e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.55302020884119e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0001005982048809,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,7.430175901390612e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001005979211186,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0004771905369125,285.0283203125,294.1499938964844,290.8644714355469,284.8321533203125,292.1251220703125,291.0307006835937,284.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179345263168,7.307795257815996e-09,0.0010179271921515,-0.0181914269924163,0.0,0.0,0.0,-0.0084639182314276,60.0,4.1808905601501465,-0.0,-7.064783602572788e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.55302020884119e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0001005982048809,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,7.430175901390612e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001005979211186,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0004771905369125,285.0283203125,294.1499938964844,290.8644714355469,284.8321533203125,292.1251220703125,291.0307006835937,284.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179345263168,7.307795257815996e-09,0.0010179271921515,-0.0181914269924163,0.0,0.0,0.0,-0.0084639182314276,60.0,4.1808905601501465,-0.0,-7.064783602572788e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.535597200738266e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0001004147270577,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,7.416623702738434e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,0.0001004144432954,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,0.0004763202450703,285.02557373046875,294.1499938964844,290.7700500488281,284.7988586425781,292.1014404296875,290.9735717773437,284.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160772362723,7.110216415640025e-09,0.0010160701349377,-0.0176740922033786,0.0,0.0,0.0,-0.0083651207387447,60.0,4.109572410583496,-0.0,-7.039024296773277e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.535597200738266e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0001004147270577,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,7.416623702738434e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,0.0001004144432954,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,0.0004763202450703,285.02557373046875,294.1499938964844,290.7700500488281,284.7988586425781,292.1014404296875,290.9735717773437,284.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160772362723,7.110216415640025e-09,0.0010160701349377,-0.0176740922033786,0.0,0.0,0.0,-0.0083651207387447,60.0,4.109572410583496,-0.0,-7.039024296773277e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.524870256427675e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.0001003017678158,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,7.40828036214225e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0001003014840534,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,0.0004757844144478,285.02423095703125,294.1499938964844,290.7197265625,284.7818298339844,292.0891418457031,290.94195556640625,284.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149339213967,6.988586154221821e-09,0.0010149269364774,-0.0173556115478277,0.0,0.0,0.0,-0.0083042997866868,60.0,4.071042537689209,-0.0,-7.0231905624496e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.512892575003208e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0001001756390905,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,7.39896422601305e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0001001753553282,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0004751861561089,285.0228881835937,294.1499938964844,290.6674194335937,284.7645568847656,292.0765075683594,290.9082336425781,284.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136571945622,6.852782785671252e-09,0.0010136504424735,-0.0170000120997428,0.0,0.0,0.0,-0.0082363924011588,60.0,4.030458450317383,-0.0,-7.00553215438049e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,9.48578235693276e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.989014506572856e-05,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,7.377877773251384e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.988986857933924e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0004738319548778,285.0202941894531,294.1499938964844,290.55712890625,284.72918701171875,292.0501708984375,290.8356018066406,284.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107677662745,6.54540865951958e-09,0.0010107611306011,-0.0161951389163732,0.0,0.0,0.0,-0.0080826915800571,60.0,3.94401478767395,-0.0,-6.965647969536803e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,9.48578235693276e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.989014506572856e-05,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,7.377877773251384e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.988986857933924e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0004738319548778,285.0202941894531,294.1499938964844,290.55712890625,284.72918701171875,292.0501708984375,290.8356018066406,284.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107677662745,6.54540865951958e-09,0.0010107611306011,-0.0161951389163732,0.0,0.0,0.0,-0.0080826915800571,60.0,3.94401478767395,-0.0,-6.965647969536803e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.455327381147072e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.95694354060106e-05,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,7.354190165642649e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.956916619557889e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004723107267636,285.01776123046875,294.1499938964844,290.4398193359375,284.6926574707031,292.0223388671875,290.7569274902344,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007521757856,6.200133295664045e-09,0.0010075155878439,-0.0152909811586141,0.0,0.0,0.0,-0.0079100392758846,60.0,3.85115122795105,-0.0,-6.92098041099598e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.455327381147072e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.95694354060106e-05,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,7.354190165642649e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.956916619557889e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004723107267636,285.01776123046875,294.1499938964844,290.4398193359375,284.6926574707031,292.0223388671875,290.7569274902344,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007521757856,6.200133295664045e-09,0.0010075155878439,-0.0152909811586141,0.0,0.0,0.0,-0.0079100392758846,60.0,3.85115122795105,-0.0,-6.92098041099598e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.422738366993144e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.922625758918002e-05,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.328842184506357e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.92259883787483e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0004706828622147,285.0152893066406,294.1499938964844,290.316162109375,284.6548767089844,291.992919921875,290.6734924316406,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040485067293,5.830669280726397e-09,0.0010040426859632,-0.0143234403803944,0.0,0.0,0.0,-0.0077252900227904,60.0,3.753044366836548,-0.0,-6.873343494362416e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.422738366993144e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.922625758918002e-05,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.328842184506357e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.92259883787483e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0004706828622147,285.0152893066406,294.1499938964844,290.316162109375,284.6548767089844,291.992919921875,290.6734924316406,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040485067293,5.830669280726397e-09,0.0010040426859632,-0.0143234403803944,0.0,0.0,0.0,-0.0077252900227904,60.0,3.753044366836548,-0.0,-6.873343494362416e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.389404294779524e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.887522901408374e-05,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,7.302915037143975e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.887496707960965e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0004690178029704,285.0129089355469,294.1499938964844,290.18670654296875,284.6157531738281,291.9618225097656,290.5865173339844,284.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004957439377,5.452764906266338e-09,0.0010004902724176,-0.0133337546139955,0.0,0.0,0.0,-0.0075363204814493,60.0,3.650765419006348,-0.0,-6.824787845971515e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.389404294779524e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.887522901408374e-05,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,7.302915037143975e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.887496707960965e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0004690178029704,285.0129089355469,294.1499938964844,290.18670654296875,284.6157531738281,291.9618225097656,290.5865173339844,284.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004957439377,5.452764906266338e-09,0.0010004902724176,-0.0133337546139955,0.0,0.0,0.0,-0.0075363204814493,60.0,3.650765419006348,-0.0,-6.824787845971515e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.372961358167232e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.87020757747814e-05,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.290126086445525e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.87018138403073e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004681964637711,285.0117492675781,294.1499938964844,290.1200256347656,284.595703125,291.945556640625,290.5419006347656,284.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998743227683,5.266354019539676e-09,0.0009987379889935,-0.0128455543890595,0.0,0.0,0.0,-0.0074431067332625,60.0,3.598316669464112,-0.0,-6.800899399195259e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.356937516713516e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.853333176579326e-05,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.277662371052429e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.853307710727675e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0004673960793297,285.0105895996094,294.1499938964844,290.0521240234375,284.57525634765625,291.92889404296875,290.49676513671875,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970352984964,5.0846948873584105e-09,0.0009970302926376,-0.0123697891831398,0.0,0.0,0.0,-0.0073522683233022,60.0,3.545304536819458,-0.0,-6.777661099022225e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.326943109044804e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.821747516980396e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.254332740558311e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.821722051128744e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.0004658978141378,285.0083312988281,294.1499938964844,289.9130554199219,284.5332946777344,291.8942565917969,290.4051513671875,284.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938384173437,4.744650450305698e-09,0.0009938336443156,-0.0114791896194219,0.0,0.0,0.0,-0.0071822297759354,60.0,3.437954902648926,-0.0,-6.73426754360662e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.326943109044804e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.821747516980396e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.254332740558311e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.821722051128744e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.0004658978141378,285.0083312988281,294.1499938964844,289.9130554199219,284.5332946777344,291.8942565917969,290.4051513671875,284.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938384173437,4.744650450305698e-09,0.0009938336443156,-0.0114791896194219,0.0,0.0,0.0,-0.0071822297759354,60.0,3.437954902648926,-0.0,-6.73426754360662e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,9.301115642301738e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.794549259822816e-05,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,7.234243821585551e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.794524521566927e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,0.0004646077286452,285.00616455078125,294.1499938964844,289.7700500488281,284.4898986816406,291.8578491210937,290.31170654296875,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910853113979,4.451834456631332e-09,0.0009910808876156,-0.010712263174355,0.0,0.0,0.0,-0.0070358072407543,60.0,3.329521656036377,-0.0,-6.697012366885248e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,9.301115642301738e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.794549259822816e-05,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,7.234243821585551e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.794524521566927e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,0.0004646077286452,285.00616455078125,294.1499938964844,289.7700500488281,284.4898986816406,291.8578491210937,290.31170654296875,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910853113979,4.451834456631332e-09,0.0009910808876156,-0.010712263174355,0.0,0.0,0.0,-0.0070358072407543,60.0,3.329521656036377,-0.0,-6.697012366885248e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.280584345106035e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,9.77292875177227e-05,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,7.218274549813941e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,9.77290401351638e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0004635821678675,285.0040283203125,294.1499938964844,289.623779296875,284.4449768066406,291.81951904296875,290.2159729003906,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888968197628,4.219050886433706e-09,0.0009888926288112,-0.0101025570183992,0.0,0.0,0.0,-0.0069194044917821,60.0,3.220867872238159,-0.0,-6.667468710475077e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.280584345106035e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,9.77292875177227e-05,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,7.218274549813941e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,9.77290401351638e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0004635821678675,285.0040283203125,294.1499938964844,289.623779296875,284.4449768066406,291.81951904296875,290.2159729003906,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888968197628,4.219050886433706e-09,0.0009888926288112,-0.0101025570183992,0.0,0.0,0.0,-0.0069194044917821,60.0,3.220867872238159,-0.0,-6.667468710475077e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,9.266720007872208e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,9.758328087627888e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,7.20749085303396e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.75830407696776e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0004628896422218,285.0019836425781,294.1499938964844,289.474853515625,284.39862060546875,291.7792358398437,290.1169128417969,284.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874185780063,4.061832203916538e-09,0.00098741450347,-0.0096907643601298,0.0,0.0,0.0,-0.006840786896646,60.0,3.1127469539642334,-0.0,-6.64755290813446e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,9.266720007872208e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,9.758328087627888e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,7.20749085303396e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.75830407696776e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0004628896422218,285.0019836425781,294.1499938964844,289.474853515625,284.39862060546875,291.7792358398437,290.1169128417969,284.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874185780063,4.061832203916538e-09,0.00098741450347,-0.0096907643601298,0.0,0.0,0.0,-0.006840786896646,60.0,3.1127469539642334,-0.0,-6.64755290813446e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,9.262262028642e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,9.753633639775217e-05,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,7.20402313163504e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.75360962911509e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.000462666968815,285.0009765625,294.1499938964844,289.39959716796875,284.3749084472656,291.7584228515625,290.0658569335937,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869431378319,4.011263321501701e-09,0.0009869390632957,-0.009558311663568,0.0,0.0,0.0,-0.0068154996261,60.0,3.059004068374634,-0.0,-6.641153049713466e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.259898797608912e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,9.751144534675404e-05,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,7.202184497145936e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.75112125161104e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0004625489527825,285.0,294.1499938964844,289.32391357421875,284.350830078125,291.73699951171875,290.0130920410156,284.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866908658295,3.984442553672807e-09,0.0009866869077086,-0.0094880610704422,0.0,0.0,0.0,-0.006802087649703,60.0,3.0056114196777344,-0.0,-6.637760208150213e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.25956410355866e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.750791650731117e-05,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.201923290267587e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,9.750768367666753e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.00046253221808,284.998046875,294.1499938964844,289.17156982421875,284.3016357421875,291.69287109375,289.90338134765625,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866541950032,3.980566987138445e-09,0.0009866502368822,-0.0094779096543788,0.0,0.0,0.0,-0.0068001481704413,60.0,2.8996686935424805,-0.0,-6.637269933662537e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.25956410355866e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.750791650731117e-05,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.201923290267587e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,9.750768367666753e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.00046253221808,284.998046875,294.1499938964844,289.17156982421875,284.3016357421875,291.69287109375,289.90338134765625,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866541950032,3.980566987138445e-09,0.0009866502368822,-0.0094779096543788,0.0,0.0,0.0,-0.0068001481704413,60.0,2.8996686935424805,-0.0,-6.637269933662537e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.264615073334426e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.756110375747085e-05,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,7.205851579783484e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.75608709268272e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0004627845773939,284.99615478515625,294.1499938964844,289.0184020996094,284.2511291503906,291.64697265625,289.786865234375,284.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871915681287,4.0377416965498014e-09,0.0009871874935925,-0.009627666324377,0.0,0.0,0.0,-0.0068287379108369,60.0,2.7948226928710938,-0.0,-6.644503969255311e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.264615073334426e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.756110375747085e-05,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,7.205851579783484e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.75608709268272e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0004627845773939,284.99615478515625,294.1499938964844,289.0184020996094,284.2511291503906,291.64697265625,289.786865234375,284.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871915681287,4.0377416965498014e-09,0.0009871874935925,-0.009627666324377,0.0,0.0,0.0,-0.0068287379108369,60.0,2.7948226928710938,-0.0,-6.644503969255311e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.273400064557792e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,9.765361028257756e-05,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,7.212683703983203e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.765337745193392e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0004632234049495,284.99432373046875,294.1499938964844,288.8651123046875,284.19940185546875,291.5988464355469,289.6609802246094,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881268488243,4.137234110856981e-09,0.000988122774288,-0.0098882615566253,0.0,0.0,0.0,-0.0068784882314503,60.0,2.6910176277160645,-0.0,-6.657101181417603e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.273400064557792e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,9.765361028257756e-05,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,7.212683703983203e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.765337745193392e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0004632234049495,284.99432373046875,294.1499938964844,288.8651123046875,284.19940185546875,291.5988464355469,289.6609802246094,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881268488243,4.137234110856981e-09,0.000988122774288,-0.0098882615566253,0.0,0.0,0.0,-0.0068784882314503,60.0,2.6910176277160645,-0.0,-6.657101181417603e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,9.283646068070084e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.77615054580383e-05,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.220652332762256e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.776127262739465e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,0.0004637352540157,284.9925537109375,294.1499938964844,288.7122497558594,284.1465759277344,291.5490417480469,289.5281677246094,284.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892178932204,4.2532888322455165e-09,0.0009892137022688,-0.0101922350004315,0.0,0.0,0.0,-0.0069365208037197,60.0,2.587851047515869,-0.0,-6.671810126590573e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,9.283646068070084e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.77615054580383e-05,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.220652332762256e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.776127262739465e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,0.0004637352540157,284.9925537109375,294.1499938964844,288.7122497558594,284.1465759277344,291.5490417480469,289.5281677246094,284.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892178932204,4.2532888322455165e-09,0.0009892137022688,-0.0101922350004315,0.0,0.0,0.0,-0.0069365208037197,60.0,2.587851047515869,-0.0,-6.671810126590573e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
