time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173700,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.288300498155876e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.781052358448504e-05,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.224272849271074e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,9.78102907538414e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0004639677936211,284.99169921875,294.1499938964844,288.6361999511719,284.1197814941406,291.5233459472656,289.4588928222656,284.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897134732455,4.306012879595755e-09,0.0009897092822939,-0.0103303296491503,0.0,0.0,0.0,-0.0069628851488232,60.0,2.536442279815674,-0.0,-6.678498465362281e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,9.292476897826418e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.785449219634756e-05,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,7.227520836750045e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.785426664166152e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.000464176380774,284.9908447265625,294.1499938964844,288.5604858398437,284.0927734375,291.4972839355469,289.3886413574219,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901582961902,4.353305715909528e-09,0.0009901539888232,-0.0104541992768645,0.0,0.0,0.0,-0.0069865346886217,60.0,2.485053777694702,-0.0,-6.684499709308511e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.297873475588858e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,9.791132470127196e-05,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,7.231717609101906e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,9.791109914658593e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004644459986593,284.9891662597656,294.1499938964844,288.4104309082031,284.0381774902344,291.4438171386719,289.245361328125,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990732689388,4.41440173304386e-09,0.0009907282656058,-0.0106142209842801,0.0,0.0,0.0,-0.0070170853286981,60.0,2.382513999938965,-0.0,-6.69225741489754e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.297873475588858e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,9.791132470127196e-05,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,7.231717609101906e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,9.791109914658593e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004644459986593,284.9891662597656,294.1499938964844,288.4104309082031,284.0381774902344,291.4438171386719,289.245361328125,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990732689388,4.41440173304386e-09,0.0009907282656058,-0.0106142209842801,0.0,0.0,0.0,-0.0070170853286981,60.0,2.382513999938965,-0.0,-6.69225741489754e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,9.299210796598344e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,9.79254036792554e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,7.232757343444973e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,9.792518540052696e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0004645128501579,284.987548828125,294.1499938964844,288.2626953125,283.98291015625,291.38885498046875,289.1007080078125,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908747160807,4.4294909962161455e-09,0.0009908702922984,-0.0106537416577339,0.0,0.0,0.0,-0.0070246313698589,60.0,2.2802574634552,-0.0,-6.694173748655885e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,9.299210796598344e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,9.79254036792554e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,7.232757343444973e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,9.792518540052696e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0004645128501579,284.987548828125,294.1499938964844,288.2626953125,283.98291015625,291.38885498046875,289.1007080078125,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908747160807,4.4294909962161455e-09,0.0009908702922984,-0.0106537416577339,0.0,0.0,0.0,-0.0070246313698589,60.0,2.2802574634552,-0.0,-6.694173748655885e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.296133066527544e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,9.78929892880842e-05,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,7.230363553389907e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.789277100935578e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,0.0004643591237254,284.9859924316406,294.1499938964844,288.1178894042969,283.9272155761719,291.3322448730469,288.9568786621094,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905463084578,4.3945354022412175e-09,0.0009905418846756,-0.0105621879920363,0.0,0.0,0.0,-0.0070071532391011,60.0,2.178858995437622,-0.0,-6.689734277642857e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.296133066527544e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,9.78929892880842e-05,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,7.230363553389907e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.789277100935578e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,0.0004643591237254,284.9859924316406,294.1499938964844,288.1178894042969,283.9272155761719,291.3322448730469,288.9568786621094,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905463084578,4.3945354022412175e-09,0.0009905418846756,-0.0105621879920363,0.0,0.0,0.0,-0.0070071532391011,60.0,2.178858995437622,-0.0,-6.689734277642857e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,9.289701119996609e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,9.782525739865378e-05,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,7.225360604934394e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,9.782503911992536e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.000464037846541,284.9844665527344,294.1499938964844,287.9766845703125,283.8713073730469,291.2741394042969,288.81573486328125,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898602729663,4.321567104170754e-09,0.0009898559655994,-0.0103710694238543,0.0,0.0,0.0,-0.0069706658832728,60.0,2.0789270401000977,-0.0,-6.680471642539487e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,9.289701119996609e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,9.782525739865378e-05,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,7.225360604934394e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,9.782503911992536e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.000464037846541,284.9844665527344,294.1499938964844,287.9766845703125,283.8713073730469,291.2741394042969,288.81573486328125,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898602729663,4.321567104170754e-09,0.0009898559655994,-0.0103710694238543,0.0,0.0,0.0,-0.0069706658832728,60.0,2.0789270401000977,-0.0,-6.680471642539487e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,9.285632404498756e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.778240200830624e-05,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,7.222194835776463e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.778219100553542e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0004638346144929,284.9837341308594,294.1499938964844,287.9075927734375,283.84332275390625,291.2445373535156,288.74664306640625,284.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894262766465,4.2754106921449875e-09,0.0009894219692796,-0.0102501763030886,0.0,0.0,0.0,-0.0069475849159061,60.0,2.0297634601593018,-0.0,-6.674616059854088e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,9.281298116547988e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,9.773675992619246e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,7.218823884613812e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,9.773654892342164e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0004636181110981,284.9830017089844,294.1499938964844,287.8396301269531,283.8153686523437,291.21466064453125,288.6783447265625,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889642242342,4.226254013417474e-09,0.0009889599168673,-0.0101214237511157,0.0,0.0,0.0,-0.0069230045191943,60.0,1.9810943603515625,-0.0,-6.668382468433266e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.271953604184092e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,9.763835987541825e-05,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,7.211555930553004e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,9.763814887264743e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0004631513729691,284.9815979003906,294.1499938964844,287.7074279785156,283.7596435546875,291.1540222167969,288.54498291015625,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879680583253,4.120279673003324e-09,0.0009879638673737,-0.0098438523709774,0.0,0.0,0.0,-0.00687001273036,60.0,1.8861291408538816,-0.0,-6.654953210727399e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.271953604184092e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,9.763835987541825e-05,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,7.211555930553004e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,9.763814887264743e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0004631513729691,284.9815979003906,294.1499938964844,287.7074279785156,283.7596435546875,291.1540222167969,288.54498291015625,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879680583253,4.120279673003324e-09,0.0009879638673737,-0.0098438523709774,0.0,0.0,0.0,-0.00687001273036,60.0,1.8861291408538816,-0.0,-6.654953210727399e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,9.26275461097248e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,9.7541487775743e-05,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,7.204400753835216e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.75412840489298e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,0.0004626919107977,284.9802551269531,294.1499938964844,287.58062744140625,283.704345703125,291.0922241210937,288.41619873046875,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869871428236,4.015952459468508e-09,0.0009869831847026,-0.0095705930143594,0.0,0.0,0.0,-0.0068178442306816,60.0,1.7948503494262695,-0.0,-6.641746352897826e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,9.26275461097248e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,9.7541487775743e-05,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,7.204400753835216e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.75412840489298e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,0.0004626919107977,284.9802551269531,294.1499938964844,287.58062744140625,283.704345703125,291.0922241210937,288.41619873046875,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869871428236,4.015952459468508e-09,0.0009869831847026,-0.0095705930143594,0.0,0.0,0.0,-0.0068178442306816,60.0,1.7948503494262695,-0.0,-6.641746352897826e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,9.255894838133828e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,9.746924479259178e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,7.199063838925213e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,9.746904106577858e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,0.0004623492422979,284.9789428710937,294.1499938964844,287.4598999023437,283.6498107910156,291.0294494628906,288.29132080078125,285.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862554725259,3.938131598602013e-09,0.000986251514405,-0.0093667600303888,0.0,0.0,0.0,-0.0067789298482239,60.0,1.707839012145996,-0.0,-6.631903204379341e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,9.255894838133828e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,9.746924479259178e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,7.199063838925213e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,9.746904106577858e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,0.0004623492422979,284.9789428710937,294.1499938964844,287.4598999023437,283.6498107910156,291.0294494628906,288.29132080078125,285.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862554725259,3.938131598602013e-09,0.000986251514405,-0.0093667600303888,0.0,0.0,0.0,-0.0067789298482239,60.0,1.707839012145996,-0.0,-6.631903204379341e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.24829364521429e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,9.738919470692052e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,7.193152123363689e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,9.738899825606496e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0004619695828296,284.9776916503906,294.1499938964844,287.3458557128906,283.5962219238281,290.9657287597656,288.1709899902344,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,3.851917451669351e-09,0.0009854411473497,-0.009140939451754,0.0,0.0,0.0,-0.0067358189262449,60.0,1.6254867315292358,-0.0,-6.621007742069196e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.24829364521429e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,9.738919470692052e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,7.193152123363689e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,9.738899825606496e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0004619695828296,284.9776916503906,294.1499938964844,287.3458557128906,283.5962219238281,290.9657287597656,288.1709899902344,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,3.851917451669351e-09,0.0009854411473497,-0.009140939451754,0.0,0.0,0.0,-0.0067358189262449,60.0,1.6254867315292358,-0.0,-6.621007742069196e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.242336818715556e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,9.732647595228627e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,7.188518793554977e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.732627222547308e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0004616720543708,284.97711181640625,294.1499938964844,287.2915344238281,283.56988525390625,290.9336242675781,288.1131591796875,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848099434748,3.784375923743255e-09,0.0009848061017692,-0.0089640282094478,0.0,0.0,0.0,-0.0067020445130765,60.0,1.585937261581421,-0.0,-6.612477676526396e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.235840116161852e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,9.725805284688248e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,7.183464913396165e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.725785639602692e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0004613475175574,284.9765014648437,294.1499938964844,287.2391052246094,283.5438842773437,290.9013977050781,288.0564880371094,285.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841178543865,3.7107044104089916e-09,0.0009841141290962,-0.0087710600346326,0.0,0.0,0.0,-0.006665208376944,60.0,1.547153115272522,-0.0,-6.603179514286239e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.221511572832242e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.710716403787956e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,7.17232032911852e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.710696758702396e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,0.0004606317961588,284.975341796875,294.1499938964844,287.1402893066406,283.4930419921875,290.83648681640625,287.94976806640625,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.548245253170989e-09,0.0009825867600739,-0.0083455257117748,0.0,0.0,0.0,-0.0065839695744216,60.0,1.4741923809051514,-0.0,-6.582699541013426e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.221511572832242e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.710716403787956e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,7.17232032911852e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.710696758702396e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,0.0004606317961588,284.975341796875,294.1499938964844,287.1402893066406,283.4930419921875,290.83648681640625,287.94976806640625,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.548245253170989e-09,0.0009825867600739,-0.0083455257117748,0.0,0.0,0.0,-0.0065839695744216,60.0,1.4741923809051514,-0.0,-6.582699541013426e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.207186667481436e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,9.695631160866468e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,7.161178655223921e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.695612243376672e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.000459916278487,284.9742431640625,294.1499938964844,287.04998779296875,283.4439392089844,290.7712707519531,287.8500061035156,285.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810633491724,3.3858271741848966e-09,0.0009810598567128,-0.0079200938344001,0.0,0.0,0.0,-0.006502753123641,60.0,1.4063162803649902,-0.0,-6.562256515962872e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.207186667481436e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,9.695631160866468e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,7.161178655223921e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.695612243376672e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.000459916278487,284.9742431640625,294.1499938964844,287.04998779296875,283.4439392089844,290.7712707519531,287.8500061035156,285.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810633491724,3.3858271741848966e-09,0.0009810598567128,-0.0079200938344001,0.0,0.0,0.0,-0.006502753123641,60.0,1.4063162803649902,-0.0,-6.562256515962872e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.192431025439872e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.68009262578562e-05,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.149701559683308e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.680073708295822e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0004591792239807,284.9731750488281,294.1499938964844,286.9642944335937,283.39483642578125,290.7057800292969,287.75732421875,285.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794905781745,3.218527222514922e-09,0.0009794873185455,-0.0074818697758018,0.0,0.0,0.0,-0.0064190956763923,60.0,1.34293532371521,-0.0,-6.541231556411732e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.192431025439872e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.68009262578562e-05,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.149701559683308e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.680073708295822e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0004591792239807,284.9731750488281,294.1499938964844,286.9642944335937,283.39483642578125,290.7057800292969,287.75732421875,285.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794905781745,3.218527222514922e-09,0.0009794873185455,-0.0074818697758018,0.0,0.0,0.0,-0.0064190956763923,60.0,1.34293532371521,-0.0,-6.541231556411732e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.172471618512644e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.659073839429766e-05,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,7.134176848921925e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.659054921939968e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0004581822431646,284.97216796875,294.1499938964844,286.8788452148437,283.3439025878906,290.6400756835937,287.6734924316406,285.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773634374141,2.992248893107785e-09,0.0009773605270311,-0.0068891528062522,0.0,0.0,0.0,-0.0063059469684958,60.0,1.2809405326843262,-0.0,-6.512848926831796e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.172471618512644e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.659073839429766e-05,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,7.134176848921925e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.659054921939968e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0004581822431646,284.97216796875,294.1499938964844,286.8788452148437,283.3439025878906,290.6400756835937,287.6734924316406,285.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773634374141,2.992248893107785e-09,0.0009773605270311,-0.0068891528062522,0.0,0.0,0.0,-0.0063059469684958,60.0,1.2809405326843262,-0.0,-6.512848926831796e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.161312482319772e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.64732316788286e-05,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,7.125497359083965e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.647304250393064e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,0.0004576248174998,284.9717102050781,294.1499938964844,286.8362121582031,283.3178100585937,290.607177734375,287.6349792480469,285.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761746041476,2.8657454187452913e-09,0.0009761717519722,-0.0065577840432524,0.0,0.0,0.0,-0.0062426915392279,60.0,1.2501040697097778,-0.0,-6.497008797623495e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.148654498858376e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.633993613533676e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,7.115652260836214e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,9.63397469604388e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.000456992565887,284.9712219238281,294.1499938964844,286.793701171875,283.2913513183594,290.57421875,287.59814453125,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748248849064,2.722254199838403e-09,0.0009748221491463,-0.0061819148249924,0.0,0.0,0.0,-0.0061709359288215,60.0,1.2193430662155151,-0.0,-6.479064040831872e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.128698002314196e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.61297846515663e-05,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,7.100129732862115e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.612960275262594e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.00045599573059,284.9703063964844,294.1499938964844,286.7089233398437,283.2373962402344,290.5081787109375,287.5303039550781,285.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726979187689,2.496016060504756e-09,0.0009726954158395,-0.0055892877280712,0.0,0.0,0.0,-0.0060578058473765,60.0,1.158474683761597,-0.0,-6.45082138817088e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.128698002314196e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.61297846515663e-05,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,7.100129732862115e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.612960275262594e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.00045599573059,284.9703063964844,294.1499938964844,286.7089233398437,283.2373962402344,290.5081787109375,287.5303039550781,285.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726979187689,2.496016060504756e-09,0.0009726954158395,-0.0055892877280712,0.0,0.0,0.0,-0.0060578058473765,60.0,1.158474683761597,-0.0,-6.45082138817088e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,9.110446262639016e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.59375756792724e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,7.085933611961082e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.593740105628969e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004550840239971,284.96942138671875,294.1499938964844,286.62457275390625,283.1822204589844,290.4419860839844,287.46759033203125,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707525605335,2.289094691576565e-09,0.0009707502904348,-0.0050472556613385,0.0,0.0,0.0,-0.0059543354436755,60.0,1.0983126163482666,-0.0,-6.425044318802975e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,9.110446262639016e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.59375756792724e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,7.085933611961082e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.593740105628969e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004550840239971,284.96942138671875,294.1499938964844,286.62457275390625,283.1822204589844,290.4419860839844,287.46759033203125,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707525605335,2.289094691576565e-09,0.0009707502904348,-0.0050472556613385,0.0,0.0,0.0,-0.0059543354436755,60.0,1.0983126163482666,-0.0,-6.425044318802975e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,9.091712854569778e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.574030264047906e-05,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,7.071362779242918e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.574012801749632e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0004541482776403,284.9685974121094,294.1499938964844,286.540771484375,283.1260681152344,290.3755798339844,287.4122314453125,285.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559795565,2.076720795329834e-09,0.0009687539422884,-0.0044909361749887,0.0,0.0,0.0,-0.0058481390587985,60.0,1.038923263549805,-0.0,-6.398641971827601e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,9.091712854569778e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.574030264047906e-05,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,7.071362779242918e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.574012801749632e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0004541482776403,284.9685974121094,294.1499938964844,286.540771484375,283.1260681152344,290.3755798339844,287.4122314453125,285.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559795565,2.076720795329834e-09,0.0009687539422884,-0.0044909361749887,0.0,0.0,0.0,-0.0058481390587985,60.0,1.038923263549805,-0.0,-6.398641971827601e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.069660882232712e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.550807590130717e-05,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,7.054210436763242e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,9.550790855428204e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0004530467267613,284.9678039550781,294.1499938964844,286.4574890136719,283.06915283203125,290.30908203125,287.3650207519531,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664059616625,1.8267312107411726e-09,0.0009664040990173,-0.0038360760081559,0.0,0.0,0.0,-0.0057231332175433,60.0,0.979953110218048,-0.0,-6.36763246575356e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
