time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176040,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.069660882232712e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.550807590130717e-05,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,7.054210436763242e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,9.550790855428204e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0004530467267613,284.9678039550781,294.1499938964844,286.4574890136719,283.06915283203125,290.30908203125,287.3650207519531,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664059616625,1.8267312107411726e-09,0.0009664040990173,-0.0038360760081559,0.0,0.0,0.0,-0.0057231332175433,60.0,0.979953110218048,-0.0,-6.36763246575356e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.057717397809029e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.53823036979884e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,7.044921221677214e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.538213635096326e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0004524501564446,284.9674072265625,294.1499938964844,286.4161071777344,283.0404357910156,290.2757873535156,287.3442077636719,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651333093643,1.691340290044252e-09,0.0009651316213421,-0.0034814102109521,0.0,0.0,0.0,-0.0056554325856268,60.0,0.9505946636199952,-0.0,-6.350869341531509e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.045541810337454e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.525409404886886e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,7.035450835246593e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,9.525391942588612e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,0.0004518419445957,284.967041015625,294.1499938964844,286.3748779296875,283.0116271972656,290.2424621582031,287.3268737792969,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638354531489,1.5533181407789692e-09,0.000963833881542,-0.003119851462543,0.0,0.0,0.0,-0.0055864136666059,60.0,0.9214348196983336,-0.0,-6.33380352610402e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,9.02594911167398e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,9.504777699476108e-05,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,7.020212069619447e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,9.504760237177834e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,0.0004508633282966,284.9664001464844,294.1499938964844,286.30035400390625,282.9590148925781,290.18182373046875,287.30035400390625,285.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617471368983,1.331219801059546e-09,0.0009617458563297,-0.0025380458682775,0.0,0.0,0.0,-0.0054753529839217,60.0,0.8689271211624146,-0.0,-6.30639007681566e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.023707389133052e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00250244140625,0.0,0.0,9.502416651230304e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,7.018468022579327e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.502399188932031e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0004507513076532,284.964599609375,294.1499938964844,286.2929382324219,282.9537353515625,290.17535400390625,287.2982177734375,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764873539097,1.3204789484078103e-09,0.0009764860151335,-0.0024950683582574,0.0,0.0,0.0,-0.0055445823818445,60.0,0.8687852621078491,-0.0,-6.303256583350958e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.01087623788044e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,9.488903742749244e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.008487591519952e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.488887008046731e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0004501103830989,284.96392822265625,294.1499938964844,286.2117919921875,282.8956604003906,290.1099853515625,287.27545166015625,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601403144188,1.160325724391953e-09,0.0009601392084732,-0.0020903723780065,0.0,0.0,0.0,-0.0053898971527814,60.0,0.80461186170578,-0.0,-6.285337406097824e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.01087623788044e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,9.488903742749244e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.008487591519952e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.488887008046731e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0004501103830989,284.96392822265625,294.1499938964844,286.2117919921875,282.8956604003906,290.1099853515625,287.27545166015625,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601403144188,1.160325724391953e-09,0.0009601392084732,-0.0020903723780065,0.0,0.0,0.0,-0.0053898971527814,60.0,0.80461186170578,-0.0,-6.285337406097824e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.004314051708207e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,9.481994493398815e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,7.003384234849364e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.481977758696304e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0004497826448641,284.9651184082031,294.1499938964844,286.1314697265625,282.8376159667969,290.0421447753906,287.25445556640625,285.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555138953,1.0950335083137475e-09,0.0009687544661574,-0.0019101038342341,0.0,0.0,0.0,-0.0054036383517086,60.0,0.6950757503509521,-0.0,-6.276180641862085e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.004314051708207e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,9.481994493398815e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,7.003384234849364e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.481977758696304e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0004497826448641,284.9651184082031,294.1499938964844,286.1314697265625,282.8376159667969,290.0421447753906,287.25445556640625,285.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555138953,1.0950335083137475e-09,0.0009687544661574,-0.0019101038342341,0.0,0.0,0.0,-0.0054036383517086,60.0,0.6950757503509521,-0.0,-6.276180641862085e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,9.002948354464024e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,9.48055530898273e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,7.002321217441931e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,9.48053930187598e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0004497144254855,284.96453857421875,294.1499938964844,286.0520324707031,282.7798156738281,289.9765930175781,287.2352600097656,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592943824827,1.070376343115242e-09,0.0009592932765372,-0.0018547414802014,0.0,0.0,0.0,-0.0053449166007339,60.0,0.6732431054115295,-0.0,-6.274269992445626e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,9.002948354464024e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,9.48055530898273e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,7.002321217441931e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,9.48053930187598e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0004497144254855,284.96453857421875,294.1499938964844,286.0520324707031,282.7798156738281,289.9765930175781,287.2352600097656,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592943824827,1.070376343115242e-09,0.0009592932765372,-0.0018547414802014,0.0,0.0,0.0,-0.0053449166007339,60.0,0.6732431054115295,-0.0,-6.274269992445626e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.005389438243583e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,9.48312590480782e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,7.004219514783472e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,9.483109170105308e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,0.0004498363414313,284.9649658203125,294.1499938964844,286.0126647949219,282.75103759765625,289.947509765625,287.22491455078125,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008806925616227,1.020756812408763e-09,0.0008806915720924,-0.0018028926569968,0.0,0.0,0.0,-0.0049273530021309,60.0,0.626767635345459,-0.0,-6.277669939436238e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.053330722963436e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.533610136713833e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,7.041507342364639e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.53359412960708e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0004522311501204,285.03369140625,294.1499938964844,285.9735717773437,282.7223815917969,289.9130859375,287.2096252441406,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,0.000290488358587,4.11657125054532e-10,-0.0002904887660406,-0.00137274118606,0.0,0.0,0.0,0.0012353094061836,60.0,0.4911641478538513,-0.0,-6.344682645931243e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.005839820019901e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.483600297244266e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,7.004569488344714e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.483584290137514e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0004498588968999,285.0328369140625,294.1499938964844,285.9031066894531,282.67071533203125,289.8603820800781,287.1918029785156,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007589013548567,9.064248795986883e-10,0.0007589004817418,-0.0016241041012108,0.0,0.0,0.0,-0.0042633977718651,60.0,0.4886402785778045,-0.0,-6.27828953270182e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.00502345757559e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,9.482740279054268e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,7.003934297244996e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,9.482724271947518e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0004498180933296,285.032958984375,294.1499938964844,285.8961181640625,282.66558837890625,289.8554077148437,287.1900329589844,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007676368695683,9.058065408851235e-10,0.0007676359382458,-0.0016137431375682,0.0,0.0,0.0,-0.0043070269748568,60.0,0.4836743474006653,-0.0,-6.27714982215366e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,3.978095264756121e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,4.189133323961869e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,3.094086059718393e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,4.189126411802136e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001987134601222,285.03643798828125,294.1499938964844,285.8197631835937,282.60955810546875,289.79949951171875,287.1737670898437,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007520171348005,8.327616374259602e-10,0.0007520163198933,-0.0014373268932104,0.0,0.0,0.0,-0.0041739884763956,60.0,0.4404639303684234,-0.0,-1.225019108375136e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,3.978095264756121e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,4.189133323961869e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,3.094086059718393e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,4.189126411802136e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001987134601222,285.03643798828125,294.1499938964844,285.8197631835937,282.60955810546875,289.79949951171875,287.1737670898437,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007520171348005,8.327616374259602e-10,0.0007520163198933,-0.0014373268932104,0.0,0.0,0.0,-0.0041739884763956,60.0,0.4404639303684234,-0.0,-1.225019108375136e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,3.9205668144859374e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,4.128552609472536e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,3.0493414669763297e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,4.128546061110683e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0001958398061105,285.0672302246094,294.1499938964844,285.7445678710937,282.5545349121094,289.7622985839844,287.1601867675781,285.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005097345565445,5.940086755806814e-10,0.0005097339744679,-0.0010519246570765,0.0,0.0,0.0,-0.0028478109743446,60.0,0.4990400671958923,-0.0,-1.1898436014234905e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,3.9205668144859374e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,4.128552609472536e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,3.0493414669763297e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,4.128546061110683e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0001958398061105,285.0672302246094,294.1499938964844,285.7445678710937,282.5545349121094,289.7622985839844,287.1601867675781,285.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005097345565445,5.940086755806814e-10,0.0005097339744679,-0.0010519246570765,0.0,0.0,0.0,-0.0028478109743446,60.0,0.4990400671958923,-0.0,-1.1898436014234905e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,3.1555420719087124e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,3.3229436667170376e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.454320019751321e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,3.322938209748827e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001576253707753,285.08648681640625,294.1499938964844,285.67059326171875,282.50067138671875,289.7362670898437,287.1584777832031,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003362360585015,4.055685509651852e-10,0.0003362356510479,-0.0007300109718926,0.0,0.0,0.0,-0.0018871474312618,60.0,0.3320011496543884,-0.0,-7.707968485703987e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,3.1555420719087124e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,3.3229436667170376e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.454320019751321e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,3.322938209748827e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001576253707753,285.08648681640625,294.1499938964844,285.67059326171875,282.50067138671875,289.7362670898437,287.1584777832031,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003362360585015,4.055685509651852e-10,0.0003362356510479,-0.0007300109718926,0.0,0.0,0.0,-0.0018871474312618,60.0,0.3320011496543884,-0.0,-7.707968485703987e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,2.6013511160272174e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,2.739352748903912e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,2.023280831053853e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,2.7393482014304027e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.000129942462081,285.0897521972656,294.1499938964844,285.63409423828125,282.4742736816406,289.729736328125,287.15948486328125,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744141675066,3.3162636525752005e-10,0.0002744138182606,-0.000597437552642,0.0,0.0,0.0,-0.0015405621379613,60.0,0.2185847163200378,-0.0,-5.23829379872609e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,2.0911676983814687e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.202104042225983e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.6264699297607876e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,2.202100404247176e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0001044578239088,285.09136962890625,294.1499938964844,285.5979309082031,282.4481811523437,289.7250366210937,287.1611633300781,285.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002228233643108,2.687697009395862e-10,0.0002228230878245,-0.0004837770829908,0.0,0.0,0.0,-0.0012506099883466,60.0,0.1475195437669754,-0.0,-3.385085323159842e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.3607043911179062e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,1.432889712305041e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.0583296898403203e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,1.4328874385682866e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,6.796979141654447e-05,285.0953063964844,294.1499938964844,285.526611328125,282.3972473144531,289.7198486328125,287.1643981933594,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445370871806,1.7444307109926172e-10,0.0001445369125576,-0.0003140771004837,0.0,0.0,0.0,-0.0008112875511869,60.0,0.0737375020980835,-0.0,-1.433241747506031e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.3607043911179062e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,1.432889712305041e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.0583296898403203e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,1.4328874385682866e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,6.796979141654447e-05,285.0953063964844,294.1499938964844,285.526611328125,282.3972473144531,289.7198486328125,287.1643981933594,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445370871806,1.7444307109926172e-10,0.0001445369125576,-0.0003140771004837,0.0,0.0,0.0,-0.0008112875511869,60.0,0.0737375020980835,-0.0,-1.433241747506031e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.270313967135737e-06,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.762103218236008e-06,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.21027117833728e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.762087756826077e-06,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,4.630698822438717e-05,285.0956726074219,294.1499938964844,285.4566955566406,282.3480224609375,289.71746826171875,287.1665344238281,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-9.877905540633948e-05,1.1914741415708363e-10,9.877893171506004e-05,-0.0002144617174053,0.0,0.0,0.0,-0.0005544034065678,60.0,0.0398773923516273,-0.0,-6.652436379539495e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.270313967135737e-06,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.762103218236008e-06,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.21027117833728e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.762087756826077e-06,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,4.630698822438717e-05,285.0956726074219,294.1499938964844,285.4566955566406,282.3480224609375,289.71746826171875,287.1665344238281,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-9.877905540633948e-05,1.1914741415708363e-10,9.877893171506004e-05,-0.0002144617174053,0.0,0.0,0.0,-0.0005544034065678,60.0,0.0398773923516273,-0.0,-6.652436379539495e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,6.832287454017205e-06,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.194740192062454e-06,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,5.314021564117866e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.194728368631331e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,3.412858131923713e-05,285.0968322753906,294.1499938964844,285.3882751464844,282.3007202148437,289.7162780761719,287.1678161621094,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.28007362340577e-05,8.781239624333637e-11,7.280064892256632e-05,-0.0001580596144776,0.0,0.0,0.0,-0.0004085985128767,60.0,0.0238814800977706,-0.0,-3.613467303154039e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,6.832287454017205e-06,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.194740192062454e-06,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,5.314021564117866e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.194728368631331e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,3.412858131923713e-05,285.0968322753906,294.1499938964844,285.3882751464844,282.3007202148437,289.7162780761719,287.1678161621094,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.28007362340577e-05,8.781239624333637e-11,7.280064892256632e-05,-0.0001580596144776,0.0,0.0,0.0,-0.0004085985128767,60.0,0.0238814800977706,-0.0,-3.613467303154039e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,5.094248081149999e-06,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,5.364498065318912e-06,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,3.962208211305551e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,5.364489425119245e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,2.5446744984947145e-05,285.0975036621094,294.1499938964844,285.3213806152344,282.2555236816406,289.71563720703125,287.1685791015625,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.428137956187129e-05,6.547425795977446e-11,5.428131407825276e-05,-0.0001178516613435,0.0,0.0,0.0,-0.0003046575002372,60.0,0.0146037675440311,-0.0,-2.0088711250032526e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,5.094248081149999e-06,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,5.364498065318912e-06,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,3.962208211305551e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,5.364489425119245e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,2.5446744984947145e-05,285.0975036621094,294.1499938964844,285.3213806152344,282.2555236816406,289.71563720703125,287.1685791015625,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.428137956187129e-05,6.547425795977446e-11,5.428131407825276e-05,-0.0001178516613435,0.0,0.0,0.0,-0.0003046575002372,60.0,0.0146037675440311,-0.0,-2.0088711250032526e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,4.294403424864868e-06,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,4.522221388469916e-06,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,3.3401040582248243e-06,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,4.522213657764951e-06,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,2.145136568287853e-05,285.0976867675781,294.1499938964844,285.2885437011719,282.2337646484375,289.7154541015625,287.1688232421875,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.575866478262469e-05,5.519415133270478e-11,4.575860657496378e-05,-9.934778790920971e-05,0.0,0.0,0.0,-0.0002568232303019,60.0,0.0112705826759338,-0.0,-1.427570284207036e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,3.5133230085193645e-06,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,3.6997046208853135e-06,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,2.732594793997123e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,3.699698481796077e-06,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.754972072376404e-05,285.0977478027344,294.1499938964844,285.2561340332031,282.21258544921875,289.71533203125,287.1689453125,285.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.743604247574695e-05,4.515536902727213e-11,3.743599518202245e-05,-8.127826731652021e-05,0.0,0.0,0.0,-0.0002101120044244,60.0,0.007209391798824,-0.0,-9.554940866296492e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,2.127414290953311e-06,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,2.240273715869989e-06,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,1.6546619008295238e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,2.240270077891182e-06,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.062684168573469e-05,285.0977478027344,294.1499938964844,285.1925354003906,282.172119140625,289.7152404785156,287.1690673828125,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2668673409498297e-05,2.7342935207674834e-11,2.2668646124657243e-05,-4.921641811961308e-05,0.0,0.0,0.0,-0.0001272292429348,60.0,0.0027326110284775,-0.0,-3.503451001529712e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,2.127414290953311e-06,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,2.240273715869989e-06,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,1.6546619008295238e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,2.240270077891182e-06,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.062684168573469e-05,285.0977478027344,294.1499938964844,285.1925354003906,282.172119140625,289.7152404785156,287.1690673828125,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2668673409498297e-05,2.7342935207674834e-11,2.2668646124657243e-05,-4.921641811961308e-05,0.0,0.0,0.0,-0.0001272292429348,60.0,0.0027326110284775,-0.0,-3.503451001529712e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,1.404493104928406e-06,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,1.479001412008074e-06,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.0923877198365517e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,1.478999024584482e-06,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.015712071734015e-06,285.0977783203125,294.1499938964844,285.1499938964844,282.1458740234375,289.7152099609375,287.1690979003906,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4965652553655673e-05,1.8051541164632035e-11,1.496563527325634e-05,-3.2492192985955626e-05,0.0,0.0,0.0,-8.399559010285884e-05,60.0,0.0017776226159185,-0.0,-1.5269721251320867e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,1.10095629679563e-06,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,1.1593620001804084e-06,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,8.563025630792254e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,1.159360067504167e-06,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,5.499487087945454e-06,285.0977783203125,294.1499938964844,285.1307067871094,282.1342468261719,289.7152099609375,287.1690979003906,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.173330019810237e-05,1.415223754158701e-11,1.1733286555681843e-05,-2.5473185814917088e-05,0.0,0.0,0.0,-6.585354276467115e-05,60.0,0.0013855569995939,-0.0,-9.382789684098114e-12,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,5.311114819050999e-07,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,5.592868888015801e-07,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,4.130882587105589e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,5.592859793068783e-07,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,2.653003321029246e-06,285.0977783203125,294.1499938964844,285.0706787109375,282.0992126464844,289.7152099609375,287.1690979003906,285.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.6593444242025726e-06,6.8262500686755426e-12,5.659337602992309e-06,-1.2287068784644362e-05,0.0,0.0,0.0,-3.1763382139615715e-05,60.0,0.0006301194080151,-0.0,-2.1835502156397624e-12,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
