time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178320,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,5.311114819050999e-07,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,5.592868888015801e-07,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,4.130882587105589e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,5.592859793068783e-07,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,2.653003321029246e-06,285.0977783203125,294.1499938964844,285.0706787109375,282.0992126464844,289.7152099609375,287.1690979003906,285.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.6593444242025726e-06,6.8262500686755426e-12,5.659337602992309e-06,-1.2287068784644362e-05,0.0,0.0,0.0,-3.1763382139615715e-05,60.0,0.0006301194080151,-0.0,-2.1835502156397624e-12,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.0278176293686561e-07,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.1353933732370933e-07,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.5771975370171276e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.1353898205234145e-07,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.01293369425548e-06,285.0977783203125,294.1499938964844,285.0125427246094,282.0671691894531,289.7152099609375,287.16912841796875,285.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.160820713470457e-06,2.60636933042957e-12,2.1608182123600272e-06,-4.691357389674522e-06,0.0,0.0,0.0,-1.2127726222388446e-05,60.0,0.0002573782694526,-0.0,-3.183095605673037e-13,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.0278176293686561e-07,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.1353933732370933e-07,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.5771975370171276e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.1353898205234145e-07,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.01293369425548e-06,285.0977783203125,294.1499938964844,285.0125427246094,282.0671691894531,289.7152099609375,287.16912841796875,285.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.160820713470457e-06,2.60636933042957e-12,2.1608182123600272e-06,-4.691357389674522e-06,0.0,0.0,0.0,-1.2127726222388446e-05,60.0,0.0002573782694526,-0.0,-3.183095605673037e-13,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,8.670482998240916e-08,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.13045212769248e-08,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,6.743734815017889e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.130437206295029e-08,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,4.331072318564111e-07,285.0977783203125,294.1499938964844,284.98419189453125,282.05230712890625,289.7152099609375,287.16912841796875,285.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.239395240001612e-07,1.1144202964954997e-12,9.23938387131784e-07,-2.005951046157861e-06,0.0,0.0,0.0,-5.1856477512046695e-06,60.0,0.0001278091804124,-0.0,-5.819403661212752e-14,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,4.541820430858935e-08,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,4.782764051469712e-08,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,3.5325406599895366e-08,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,4.78275623549962e-08,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,2.268726291276835e-07,285.0977783203125,294.1499938964844,284.9563293457031,282.0382995605469,289.7152099609375,287.16912841796875,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.844405907533655e-07,5.842320442532578e-13,4.844400223191769e-07,-1.0514900168345775e-06,0.0,0.0,0.0,-2.7188798412680626e-06,60.0,7.978526991792023e-05,-0.0,-1.5968046587137678e-14,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,6.13635053881012e-09,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,6.461883916841771e-09,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,4.772735540115036e-09,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,6.461873702789944e-09,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,3.0652245186502114e-08,285.0977783203125,294.1499938964844,284.9021301269531,282.0127258300781,289.7152099609375,287.16912841796875,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.539607255717783e-08,7.885584681977324e-14,6.53959943974769e-08,-1.419751782805179e-07,0.0,0.0,0.0,-3.6702840588986884e-07,60.0,3.011723492818419e-05,-0.0,-2.914823277679095e-16,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,6.13635053881012e-09,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,6.461883916841771e-09,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,4.772735540115036e-09,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,6.461873702789944e-09,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,3.0652245186502114e-08,285.0977783203125,294.1499938964844,284.9021301269531,282.0127258300781,289.7152099609375,287.16912841796875,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.539607255717783e-08,7.885584681977324e-14,6.53959943974769e-08,-1.419751782805179e-07,0.0,0.0,0.0,-3.6702840588986884e-07,60.0,3.011723492818419e-05,-0.0,-2.914823277679095e-16,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,8.954441355069065e-12,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.429474562283602e-12,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,6.964592097480349e-12,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.429458949772318e-12,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,4.472914746922463e-11,285.0977783203125,294.1499938964844,284.8500061035156,281.9906921386719,289.7152099609375,287.16912841796875,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0051069004868296e-10,1.2968484704047164e-16,1.005105582096988e-10,-2.1353621648678703e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,1.47672926686937e-05,-0.0,-6.206815662441545e-22,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,8.954441355069065e-12,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.429474562283602e-12,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,6.964592097480349e-12,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.429458949772318e-12,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,4.472914746922463e-11,285.0977783203125,294.1499938964844,284.8500061035156,281.9906921386719,289.7152099609375,287.16912841796875,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0051069004868296e-10,1.2968484704047164e-16,1.005105582096988e-10,-2.1353621648678703e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,1.47672926686937e-05,-0.0,-6.206815662441545e-22,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.302570677528704e-12,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.424721881610914e-12,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.7908951231715429e-12,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.424717978483093e-12,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.150178129821766e-11,285.0977783203125,294.1499938964844,284.79931640625,281.9725341796875,289.7152099609375,287.16912841796875,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.930815056450097e-11,3.4809249101334e-17,1.930811587003145e-11,-4.530904818000892e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,1.0601204849081114e-05,-0.0,-4.104098715421524e-23,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.302570677528704e-12,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.424721881610914e-12,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.7908951231715429e-12,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.424717978483093e-12,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.150178129821766e-11,285.0977783203125,294.1499938964844,284.79931640625,281.9725341796875,289.7152099609375,287.16912841796875,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.930815056450097e-11,3.4809249101334e-17,1.930811587003145e-11,-4.530904818000892e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,1.0601204849081114e-05,-0.0,-4.104098715421524e-23,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,5.116823848308475e-13,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,5.388271209424977e-13,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,3.9797668199142993e-13,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,5.388261993706511e-13,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,2.55595132732378e-12,285.0977783203125,294.1499938964844,284.7493896484375,281.958251953125,289.7152099609375,287.16912841796875,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.412085706147819e-12,-1.4893257888841705e-17,6.4121008849782335e-12,-1.209952797676106e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,8.32584555610083e-06,-0.0,-2.0267154052839512e-24,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,5.116823848308475e-13,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,5.388271209424977e-13,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,3.9797668199142993e-13,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,5.388261993706511e-13,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,2.55595132732378e-12,285.0977783203125,294.1499938964844,284.7493896484375,281.958251953125,289.7152099609375,287.16912841796875,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.412085706147819e-12,-1.4893257888841705e-17,6.4121008849782335e-12,-1.209952797676106e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,8.32584555610083e-06,-0.0,-2.0267154052839512e-24,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.7247314453125,281.9524841308594,289.7152099609375,287.16912841796875,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.853150871285793e-12,1.3539340242743485e-17,3.853137427178854e-12,-4.845035397188502e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.653953616681974e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,-2.5584119241542373e-13,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,-2.694135604712489e-13,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,-1.9898834099571494e-13,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,-2.694130996853256e-13,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,-1.27797566366189e-12,285.0977783203125,294.1499938964844,284.70025634765625,281.9476013183594,289.7152099609375,287.16912841796875,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.9038399249347044e-12,1.2976127852907154e-17,3.903826914508635e-12,-3.313652087097441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.080752766341902e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.6519470214844,281.9402160644531,289.7152099609375,287.16912841796875,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,6.1188907238829415e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.6519470214844,281.9402160644531,289.7152099609375,287.16912841796875,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,6.1188907238829415e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.6044616699219,281.93585205078125,289.7152099609375,287.16912841796875,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889951579846254e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.501058694790117e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.6044616699219,281.93585205078125,289.7152099609375,287.16912841796875,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889951579846254e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.501058694790117e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.557861328125,281.9341735839844,289.7152099609375,287.16912841796875,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,5.035201866121497e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.557861328125,281.9341735839844,289.7152099609375,287.16912841796875,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,5.035201866121497e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.5121154785156,281.9349365234375,289.7152099609375,287.16912841796875,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,4.648225512937643e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.5121154785156,281.9349365234375,289.7152099609375,287.16912841796875,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,4.648225512937643e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,5.116823848308475e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,5.388271209424977e-13,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,3.9797668199142993e-13,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,5.388261993706511e-13,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,2.55595132732378e-12,285.0977783203125,294.1499938964844,284.48956298828125,281.9361267089844,289.7152099609375,287.16912841796875,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5688572402999812e-12,9.453163142501972e-18,-1.568866781279099e-12,4.755906497615203e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.479398739931639e-06,-0.0,-2.0267154052839512e-24,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.4672546386719,281.93780517578125,289.7152099609375,287.16912841796875,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.142146815492906e-12,1.149625045185181e-17,1.1421353229498776e-12,-2.1847224550286537e-12,0.0,0.0,0.0,0.0,60.0,4.320044808991952e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.42333984375,281.9425354003906,289.7152099609375,287.16912841796875,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.142146815492906e-12,1.1496251279032422e-17,1.1421353229498776e-12,-2.1847224550286537e-12,0.0,0.0,0.0,0.0,60.0,4.014772002847167e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.42333984375,281.9425354003906,289.7152099609375,287.16912841796875,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.142146815492906e-12,1.1496251279032422e-17,1.1421353229498776e-12,-2.1847224550286537e-12,0.0,0.0,0.0,0.0,60.0,4.014772002847167e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.3803405761719,281.9488220214844,289.7152099609375,287.16912841796875,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.853150871285793e-12,1.3539339415562873e-17,3.853137427178854e-12,-4.845035397188502e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7373031318566063e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.3803405761719,281.9488220214844,289.7152099609375,287.16912841796875,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.853150871285793e-12,1.3539339415562873e-17,3.853137427178854e-12,-4.845035397188502e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7373031318566063e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.3383178710937,281.9564208984375,289.7152099609375,287.16912841796875,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889951579846254e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.482696683931863e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.3383178710937,281.9564208984375,289.7152099609375,287.16912841796875,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889951579846254e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.482696683931863e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.2972717285156,281.96502685546875,289.7152099609375,287.16912841796875,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,3.2476962132932385e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.2972717285156,281.96502685546875,289.7152099609375,287.16912841796875,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,3.2476962132932385e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.2771301269531,281.9696350097656,289.7152099609375,287.16912841796875,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,3.1387126000481658e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.2572326660156,281.974365234375,289.7152099609375,287.16912841796875,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,3.0340097509906627e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.2182006835937,281.9842224121094,289.7152099609375,287.16912841796875,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,2.830593302860507e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.2182006835937,281.9842224121094,289.7152099609375,287.16912841796875,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933039716376704e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,2.830593302860507e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,-2.5584119241542373e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,-2.694135604712489e-13,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,-1.9898834099571494e-13,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,-2.694130996853256e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,-1.27797566366189e-12,285.0977783203125,294.1499938964844,284.1802062988281,281.99432373046875,289.7152099609375,287.16912841796875,285.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2435250312109458e-12,1.0369828153720986e-17,1.24351462287009e-12,8.780443277837946e-13,0.0,0.0,0.0,0.0,60.0,2.641590981511399e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,-2.5584119241542373e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,-2.694135604712489e-13,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,-1.9898834099571494e-13,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,-2.694130996853256e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,-1.27797566366189e-12,285.0977783203125,294.1499938964844,284.1802062988281,281.99432373046875,289.7152099609375,287.16912841796875,285.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2435250312109458e-12,1.0369828153720986e-17,1.24351462287009e-12,8.780443277837946e-13,0.0,0.0,0.0,0.0,60.0,2.641590981511399e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
