time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180660,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.143310546875,282.0043640136719,289.7152099609375,287.16912841796875,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889951579846254e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4654545995872468e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.143310546875,282.0043640136719,289.7152099609375,287.16912841796875,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889951579846254e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4654545995872468e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.10748291015625,282.0141296386719,289.7152099609375,287.16912841796875,285.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889951579846254e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3013642476144014e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.10748291015625,282.0141296386719,289.7152099609375,287.16912841796875,285.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889951579846254e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3013642476144014e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.0899658203125,282.0188293457031,289.7152099609375,287.16912841796875,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933038889196093e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,2.745519623204018e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,284.07275390625,282.0233764648437,289.7152099609375,287.16912841796875,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933038889196093e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.7414166677554022e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.0391540527344,282.0318298339844,289.7152099609375,287.16912841796875,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889950752665641e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7873009028335218e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.0391540527344,282.0318298339844,289.7152099609375,287.16912841796875,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889950752665641e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7873009028335218e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.0067138671875,282.0392761230469,289.7152099609375,287.16912841796875,285.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889950752665641e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7484757108832127e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,284.0067138671875,282.0392761230469,289.7152099609375,287.16912841796875,285.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889950752665641e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7484757108832127e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.9754333496094,282.0454406738281,289.7152099609375,287.16912841796875,285.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889949925485029e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.675516273280664e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.9754333496094,282.0454406738281,289.7152099609375,287.16912841796875,285.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889949925485029e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.675516273280664e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.9453430175781,282.0500793457031,289.7152099609375,287.16912841796875,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.093303806201548e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.5884614867900382e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.9453430175781,282.0500793457031,289.7152099609375,287.16912841796875,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.093303806201548e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.5884614867900382e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.9307556152344,282.0517578125,289.7152099609375,287.16912841796875,285.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889949925485029e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5425998753926251e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,-2.5584119241542373e-13,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,-2.694135604712489e-13,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,-1.9898834099571494e-13,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,-2.694130996853256e-13,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,-1.27797566366189e-12,285.0977783203125,294.1499938964844,283.9164733886719,282.052978515625,289.7152099609375,287.16912841796875,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2435250312109458e-12,1.0369825672179148e-17,1.24351462287009e-12,8.780443277837946e-13,0.0,0.0,0.0,0.0,60.0,1.4969433550504618e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.8888244628906,282.05389404296875,289.7152099609375,287.16912841796875,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889949098304416e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.40834004014323e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.8888244628906,282.05389404296875,289.7152099609375,287.16912841796875,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889949098304416e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.40834004014323e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8624267578125,282.05255126953125,289.7152099609375,287.16912841796875,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933037234834868e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.3190990557632176e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8624267578125,282.05255126953125,289.7152099609375,287.16912841796875,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933037234834868e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.3190990557632176e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8373107910156,282.0487060546875,289.7152099609375,287.16912841796875,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933037234834868e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.2343440403128625e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8373107910156,282.0487060546875,289.7152099609375,287.16912841796875,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933037234834868e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.2343440403128625e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8135070800781,282.04217529296875,289.7152099609375,287.16912841796875,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933037234834868e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.1542572337930324e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8135070800781,282.04217529296875,289.7152099609375,287.16912841796875,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933037234834868e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.1542572337930324e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.80206298828125,282.0378112792969,289.7152099609375,287.16912841796875,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933037234834868e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.1164112265760195e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7909851074219,282.0326843261719,289.7152099609375,287.16912841796875,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933037234834868e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.0801137477756129e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7698059082031,282.0199584960937,289.7152099609375,287.16912841796875,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933037234834868e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.009431457532628e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7698059082031,282.0199584960937,289.7152099609375,287.16912841796875,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933037234834868e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.009431457532628e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.75,282.0038146972656,289.7152099609375,287.16912841796875,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889949098304416e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.430756904293958e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.75,282.0038146972656,289.7152099609375,287.16912841796875,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889949098304416e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.430756904293958e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.73291015625,281.9877624511719,289.7152099609375,287.16912841796875,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.811603606773133e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.73291015625,281.9877624511719,289.7152099609375,287.16912841796875,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.811603606773133e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7197265625,281.9753723144531,289.7152099609375,287.16912841796875,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933036407654254e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,8.230706498579821e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7197265625,281.9753723144531,289.7152099609375,287.16912841796875,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933036407654254e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,8.230706498579821e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7144775390625,281.970458984375,289.7152099609375,287.16912841796875,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933036407654254e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,7.957222578625078e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,-2.5584119241542373e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,-2.694135604712489e-13,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,-1.9898834099571494e-13,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,-2.694130996853256e-13,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,-1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7101135253906,281.9663391113281,289.7152099609375,287.16912841796875,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.9038399249347044e-12,1.2976124544184704e-17,3.903826914508635e-12,-3.313652087097441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.693074621784035e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7038269042969,281.96044921875,289.7152099609375,287.16912841796875,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.180491365943453e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7038269042969,281.96044921875,289.7152099609375,287.16912841796875,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.180491365943453e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7005615234375,281.9573669433594,289.7152099609375,287.16912841796875,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.722104330947332e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7005615234375,281.9573669433594,289.7152099609375,287.16912841796875,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.722104330947332e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
