time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183060,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.70001220703125,281.95684814453125,289.7152099609375,287.16912841796875,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.287171459007368e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.70001220703125,281.95684814453125,289.7152099609375,287.16912841796875,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.287171459007368e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.701904296875,281.9586486816406,289.7152099609375,287.16912841796875,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.877286639588419e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.701904296875,281.9586486816406,289.7152099609375,287.16912841796875,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.877286639588419e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.70367431640625,281.9602966308594,289.7152099609375,287.16912841796875,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933036407654254e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,5.675760235135385e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7059326171875,281.9624328613281,289.7152099609375,287.16912841796875,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933036407654254e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,5.482431788550457e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7118225097656,281.96795654296875,289.7152099609375,287.16912841796875,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933036407654254e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,5.110803158459021e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7118225097656,281.96795654296875,289.7152099609375,287.16912841796875,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933036407654254e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,5.110803158459021e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.71929931640625,281.9749755859375,289.7152099609375,287.16912841796875,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889947443943191e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7658170387876453e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.71929931640625,281.9749755859375,289.7152099609375,287.16912841796875,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889947443943191e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7658170387876453e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.72802734375,281.9831848144531,289.7152099609375,287.16912841796875,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.446107197964011e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.72802734375,281.9831848144531,289.7152099609375,287.16912841796875,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.446107197964011e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7377624511719,281.9923095703125,289.7152099609375,287.16912841796875,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.143931278122182e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7377624511719,281.9923095703125,289.7152099609375,287.16912841796875,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889948271123805e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.143931278122182e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7428894042969,281.99713134765625,289.7152099609375,287.16912841796875,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933036407654254e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,4.005025857622968e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7481689453125,282.0021057128906,289.7152099609375,287.16912841796875,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933036407654254e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,3.870675016059977e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7590026855469,282.01226806640625,289.7152099609375,287.16912841796875,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.093303558047364e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,3.611992269725306e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7590026855469,282.01226806640625,289.7152099609375,287.16912841796875,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.093303558047364e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,3.611992269725306e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7699279785156,282.02252197265625,289.7152099609375,287.16912841796875,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.093303558047364e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,3.3735761917341733e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7699279785156,282.02252197265625,289.7152099609375,287.16912841796875,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.093303558047364e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,3.3735761917341733e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7806701660156,282.0326232910156,289.7152099609375,287.16912841796875,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889947443943191e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1499615715802065e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7806701660156,282.0326232910156,289.7152099609375,287.16912841796875,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889947443943191e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1499615715802065e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7909851074219,282.04229736328125,289.7152099609375,287.16912841796875,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.093303558047364e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,2.943653214515507e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.7909851074219,282.04229736328125,289.7152099609375,287.16912841796875,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.093303558047364e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,2.943653214515507e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7958374023437,282.046875,289.7152099609375,287.16912841796875,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.88994661676258e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.855755667496851e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8005065917969,282.0512390136719,289.7152099609375,287.16912841796875,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933034753293029e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,2.76216553629638e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.8089904785156,282.0592041015625,289.7152099609375,287.16912841796875,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889945789581966e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5784004265005933e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.8089904785156,282.0592041015625,289.7152099609375,287.16912841796875,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889945789581966e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5784004265005933e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8161315917969,282.06591796875,289.7152099609375,287.16912841796875,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933034753293029e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,2.4078431692942104e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8161315917969,282.06591796875,289.7152099609375,287.16912841796875,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933034753293029e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,2.4078431692942104e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.8216552734375,282.07110595703125,289.7152099609375,287.16912841796875,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889945789581966e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.250493054134495e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.8216552734375,282.07110595703125,289.7152099609375,287.16912841796875,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889945789581966e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.250493054134495e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,-2.5584119241542373e-13,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,-2.694135604712489e-13,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,-1.9898834099571494e-13,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,-2.694130996853256e-13,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,-1.27797566366189e-12,285.0977783203125,294.1499938964844,283.8252258300781,282.074462890625,289.7152099609375,287.16912841796875,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9038399249347044e-12,1.297612288982348e-17,3.903826914508635e-12,-3.313652087097441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0818898772413377e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,-2.5584119241542373e-13,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,-2.694135604712489e-13,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,-1.9898834099571494e-13,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,-2.694130996853256e-13,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,-1.27797566366189e-12,285.0977783203125,294.1499938964844,283.8252258300781,282.074462890625,289.7152099609375,287.16912841796875,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9038399249347044e-12,1.297612288982348e-17,3.903826914508635e-12,-3.313652087097441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0818898772413377e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.82623291015625,282.07537841796875,289.7152099609375,287.16912841796875,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.142146815492906e-12,1.1496246315948748e-17,1.1421353229498776e-12,-2.1847224550286537e-12,0.0,0.0,0.0,0.0,60.0,9.173440389531606e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8266296386719,282.0757751464844,289.7152099609375,287.16912841796875,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.853150871285793e-12,1.3539333625298585e-17,3.853137427178854e-12,-4.845035397188502e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3237030291056726e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.82550048828125,282.07470703125,289.7152099609375,287.16912841796875,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889944962401353e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1146350971102947e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.82550048828125,282.07470703125,289.7152099609375,287.16912841796875,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889944962401353e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1146350971102947e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.82159423828125,282.071044921875,289.7152099609375,287.16912841796875,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933033926112416e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.6026934872570564e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.82159423828125,282.071044921875,289.7152099609375,287.16912841796875,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933033926112416e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,1.6026934872570564e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
