time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8146057128906,282.0644836425781,289.7152099609375,287.16912841796875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933033098931805e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,9.824701692195958e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.8146057128906,282.0644836425781,289.7152099609375,287.16912841796875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1928359775620345e-12,1.0933033098931805e-17,1.1928250271200924e-12,-6.533389823072666e-13,0.0,0.0,0.0,0.0,60.0,9.824701692195958e-07,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.8042297363281,282.05474853515625,289.7152099609375,287.16912841796875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.142146815492906e-12,1.1496245488768134e-17,1.1421353229498776e-12,-2.1847224550286537e-12,0.0,0.0,0.0,0.0,60.0,5.889127692171314e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.8042297363281,282.05474853515625,289.7152099609375,287.16912841796875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.142146815492906e-12,1.1496245488768134e-17,1.1421353229498776e-12,-2.1847224550286537e-12,0.0,0.0,0.0,0.0,60.0,5.889127692171314e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.7976989746094,282.0486145019531,289.7152099609375,287.16912841796875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.142146815492906e-12,1.1496244661587525e-17,1.1421353229498776e-12,-2.1847224550286537e-12,0.0,0.0,0.0,0.0,60.0,1.9579722447815584e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0,285.0977783203125,294.1499938964844,283.79022216796875,282.04156494140625,289.7152099609375,287.16912841796875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.853150871285793e-12,1.3539332798117972e-17,3.853137427178854e-12,-4.845035397188502e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5877327541602426e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.772216796875,282.0246887207031,289.7152099609375,287.16912841796875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889944135220741e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.728150871524122e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.5584119241542373e-13,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.694135604712489e-13,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.9898834099571494e-13,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.694130996853256e-13,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.27797566366189e-12,285.0977783203125,294.1499938964844,283.772216796875,282.0246887207031,289.7152099609375,287.16912841796875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.51816818665107e-12,8.889944135220741e-18,-1.5181770771088845e-12,2.0069740140626898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.728150871524122e-07,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,1.8264502132936398e-09,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,1.923343262433264e-09,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.420577766531039e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,1.9233401538087942e-09,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.123468203142693e-09,285.0977783203125,294.1499938964844,283.75,282.0038146972656,289.7152099609375,287.16912841796875,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9458543221162472e-08,2.3482221551897504e-14,1.9458520128523563e-08,-4.224975569400159e-08,0.0,0.0,0.0,-1.092266757041216e-07,60.0,-1.2848941878473852e-05,-0.0,-2.582305009413353e-17,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,1.8264502132936398e-09,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,1.923343262433264e-09,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.420577766531039e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,1.9233401538087942e-09,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.123468203142693e-09,285.0977783203125,294.1499938964844,283.75,282.0038146972656,289.7152099609375,287.16912841796875,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9458543221162472e-08,2.3482221551897504e-14,1.9458520128523563e-08,-4.224975569400159e-08,0.0,0.0,0.0,-1.092266757041216e-07,60.0,-1.2848941878473852e-05,-0.0,-2.582305009413353e-17,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.055530323730181e-08,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.1645762515731803e-08,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.598751886433547e-08,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.1645726988595012e-08,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.0267767436289432e-07,285.0977783203125,294.1499938964844,283.7240295410156,281.9794311523437,289.7152099609375,287.16912841796875,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.19079780094944e-07,2.6425210760891453e-13,2.190795100887044e-07,-4.756170142172778e-07,0.0,0.0,0.0,-1.2295786291360855e-06,60.0,-0.0001459088234696,-0.0,-3.270692153188051e-15,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.055530323730181e-08,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.1645762515731803e-08,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.598751886433547e-08,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.1645726988595012e-08,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.0267767436289432e-07,285.0977783203125,294.1499938964844,283.7240295410156,281.9794311523437,289.7152099609375,287.16912841796875,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.19079780094944e-07,2.6425210760891453e-13,2.190795100887044e-07,-4.756170142172778e-07,0.0,0.0,0.0,-1.2295786291360855e-06,60.0,-0.0001459088234696,-0.0,-3.270692153188051e-15,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.661336679921078e-07,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,2.802520668865327e-07,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,2.069936471116307e-07,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.802516121391818e-07,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.3293886240717256e-06,285.0978088378906,294.1499938964844,283.6951599121094,281.9523010253906,289.7152099609375,287.16912841796875,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.8356932944006985e-06,3.42044296532118e-12,2.835689883795567e-06,-6.15668704995187e-06,0.0,0.0,0.0,-1.5915502444840968e-05,60.0,-0.0021024646703153,-0.0,-5.482662392662655e-13,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,2.661336679921078e-07,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,2.802520668865327e-07,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,2.069936471116307e-07,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,2.802516121391818e-07,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.3293886240717256e-06,285.0978088378906,294.1499938964844,283.6951599121094,281.9523010253906,289.7152099609375,287.16912841796875,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.8356932944006985e-06,3.42044296532118e-12,2.835689883795567e-06,-6.15668704995187e-06,0.0,0.0,0.0,-1.5915502444840968e-05,60.0,-0.0021024646703153,-0.0,-5.482662392662655e-13,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,4.129519766138401e-07,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,4.348590607605729e-07,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,3.211860928331589e-07,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,4.3485835021783714e-07,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,2.0627742287615547e-06,285.09783935546875,294.1499938964844,283.6797180175781,281.93780517578125,289.7151794433594,287.16912841796875,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.40017811342841e-06,5.307499665457849e-12,4.40017311120755e-06,-9.553335985401644e-06,0.0,0.0,0.0,-2.469625906087458e-05,60.0,-0.0039502694271504,-0.0,-1.3200517068323592e-12,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.190188853201107e-07,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.57162808895373e-07,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,5.592390266428993e-07,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.571615583401581e-07,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,3.591636868804926e-06,285.0978698730469,294.1499938964844,283.6636047363281,281.92266845703125,289.7151184082031,287.169189453125,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.661335075681563e-06,9.241124358794206e-12,7.661325071239844e-06,-1.6633784980513155e-05,0.0,0.0,0.0,-4.299971624277532e-05,60.0,-0.0067377677187323,-0.0,-4.00195718577856e-12,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,1.6191100939977332e-06,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,1.7050039105015458e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,1.25931262573431e-06,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,1.7050010683306027e-06,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,8.087764399533626e-06,285.0979309082031,294.1499938964844,283.6295471191406,281.89068603515625,289.715087890625,287.1692199707031,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7251764802495018e-05,2.0809210257710653e-11,1.725174479361158e-05,-3.745606227312237e-05,0.0,0.0,0.0,-9.682663949206471e-05,60.0,-0.0125105576589703,-0.0,-2.0292923591513912e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,1.6191100939977332e-06,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,1.7050039105015458e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,1.25931262573431e-06,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,1.7050010683306027e-06,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,8.087764399533626e-06,285.0979309082031,294.1499938964844,283.6295471191406,281.89068603515625,289.715087890625,287.1692199707031,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7251764802495018e-05,2.0809210257710653e-11,1.725174479361158e-05,-3.745606227312237e-05,0.0,0.0,0.0,-9.682663949206471e-05,60.0,-0.0125105576589703,-0.0,-2.0292923591513912e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,3.501245373627171e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,3.686986474349396e-06,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,2.7232013053435367e-06,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,3.6869803352601593e-06,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,1.7489390302216634e-05,285.0981140136719,294.1499938964844,283.5932006835937,281.8565673828125,289.7147827148437,287.16943359375,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7306297599570826e-05,4.499913289213176e-11,3.7306250305846334e-05,-8.099720434984192e-05,0.0,0.0,0.0,-0.0002093839575536,60.0,-0.0285655092447996,-0.0,-9.489361380010664e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,3.501245373627171e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,3.686986474349396e-06,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,2.7232013053435367e-06,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,3.6869803352601593e-06,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,1.7489390302216634e-05,285.0981140136719,294.1499938964844,283.5932006835937,281.8565673828125,289.7147827148437,287.16943359375,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7306297599570826e-05,4.499913289213176e-11,3.7306250305846334e-05,-8.099720434984192e-05,0.0,0.0,0.0,-0.0002093839575536,60.0,-0.0285655092447996,-0.0,-9.489361380010664e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,5.787916961708106e-06,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,6.094965556258103e-06,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,4.501730472838972e-06,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,6.094955551816383e-06,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,2.8911752451676875e-05,285.0986633300781,294.1499938964844,283.5548095703125,281.82049560546875,289.71405029296875,287.169921875,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.167137325974181e-05,7.438836352458009e-11,6.167129322420806e-05,-0.0001338970469078,0.0,0.0,0.0,-0.0003461344749666,60.0,-0.0513432845473289,-0.0,-2.593202597100941e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,5.787916961708106e-06,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,6.094965556258103e-06,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,4.501730472838972e-06,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,6.094955551816383e-06,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,2.8911752451676875e-05,285.0986633300781,294.1499938964844,283.5548095703125,281.82049560546875,289.71405029296875,287.169921875,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.167137325974181e-05,7.438836352458009e-11,6.167129322420806e-05,-0.0001338970469078,0.0,0.0,0.0,-0.0003461344749666,60.0,-0.0513432845473289,-0.0,-2.593202597100941e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,8.808678103378043e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.275978300138377e-06,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,6.851220405224012e-06,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.275963748223148e-06,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,4.400103352963925e-05,285.0995178222656,294.1499938964844,283.5145263671875,281.7826538085937,289.71258544921875,287.1706848144531,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.385814337292686e-05,1.1321228676752779e-10,9.385803423356263e-05,-0.0002037789963651,0.0,0.0,0.0,-0.000526784802787,60.0,-0.0878146886825561,-0.0,-6.006387609502895e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,8.808678103378043e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.275978300138377e-06,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,6.851220405224012e-06,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.275963748223148e-06,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,4.400103352963925e-05,285.0995178222656,294.1499938964844,283.5145263671875,281.7826538085937,289.71258544921875,287.1706848144531,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.385814337292686e-05,1.1321228676752779e-10,9.385803423356263e-05,-0.0002037789963651,0.0,0.0,0.0,-0.000526784802787,60.0,-0.0878146886825561,-0.0,-6.006387609502895e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,1.1365370482963044e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.1968303624598777e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,8.839766451274045e-06,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,1.1968283615715336e-05,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,5.677220178768039e-05,285.10040283203125,294.1499938964844,283.4937438964844,281.7631530761719,289.7111511230469,287.17120361328125,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001210998889291,1.4607147436063173e-10,0.00012109974341,-0.0002629247610457,0.0,0.0,0.0,-0.0006796809029765,60.0,-0.1104288473725318,-0.0,-9.999058248055803e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,1.5356999938376248e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,1.6171688912436366e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.1944378456973936e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,1.6171661627595313e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.671115599805489e-05,285.10186767578125,294.1499938964844,283.4725952148437,281.7432861328125,289.7085876464844,287.1717224121094,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001636296074138,1.9737150802612286e-10,0.0001636294182389,-0.0003552637936081,0.0,0.0,0.0,-0.0009183820802718,60.0,-0.1411891132593155,-0.0,-1.825595896676191e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,2.881631371565163e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,3.0345019695232622e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,2.241277434222866e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,3.0344968763529323e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001439430052414,285.10699462890625,294.1499938964844,283.42919921875,281.7025451660156,289.6959533691406,287.16925048828125,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307041540509,3.7035588484890525e-10,0.0003070411621592,-0.0006666308036074,0.0,0.0,0.0,-0.0017232920508831,60.0,-0.2512288987636566,-0.0,-6.427893772809057e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,2.881631371565163e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,3.0345019695232622e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,2.241277434222866e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,3.0344968763529323e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001439430052414,285.10699462890625,294.1499938964844,283.42919921875,281.7025451660156,289.6959533691406,287.16925048828125,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307041540509,3.7035588484890525e-10,0.0003070411621592,-0.0006666308036074,0.0,0.0,0.0,-0.0017232920508831,60.0,-0.2512288987636566,-0.0,-6.427893772809057e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,3.838113116216846e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,4.0417249692836776e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,2.985210448969156e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,4.041718420921825e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001917211047839,285.1113586425781,294.1499938964844,283.38458251953125,281.6606140136719,289.6543273925781,287.1427917480469,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005717583117075,6.527832718816741e-10,0.0005717576714232,-0.0011444201227277,0.0,0.0,0.0,-0.0031858317088335,60.0,-0.4781454503536224,-0.0,-1.1403214372762704e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,3.838113116216846e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,4.0417249692836776e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,2.985210448969156e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,4.041718420921825e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001917211047839,285.1113586425781,294.1499938964844,283.38458251953125,281.6606140136719,289.6543273925781,287.1427917480469,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005717583117075,6.527832718816741e-10,0.0005717576714232,-0.0011444201227277,0.0,0.0,0.0,-0.0031858317088335,60.0,-0.4781454503536224,-0.0,-1.1403214372762704e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.008809138322248e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.48672604863532e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.006878149695694e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.486710769124328e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0004500072682276,285.11572265625,294.1499938964844,283.3388977050781,281.6177062988281,289.5973815917969,287.0929260253906,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005890443571843,7.731985607328792e-10,0.0005890436004847,-0.0014437075005844,0.0,0.0,0.0,-0.0033492906950414,60.0,-0.5577870011329651,-0.0,-6.282409970026492e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.008809138322248e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.48672604863532e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.006878149695694e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.486710769124328e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0004500072682276,285.11572265625,294.1499938964844,283.3388977050781,281.6177062988281,289.5973815917969,287.0929260253906,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005890443571843,7.731985607328792e-10,0.0005890436004847,-0.0014437075005844,0.0,0.0,0.0,-0.0033492906950414,60.0,-0.5577870011329651,-0.0,-6.282409970026492e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.00704471860081e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.484867769060656e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.005505176493898e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.484852489549668e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.000449919141829,285.1145935058594,294.1499938964844,283.2923889160156,281.57403564453125,289.5155639648437,287.0385437011719,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006967825465835,8.58904281031414e-10,0.0006967816734686,-0.0015612908173352,0.0,0.0,0.0,-0.0039296406321227,60.0,-0.8410565257072449,-0.0,-6.27994509727614e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.00704471860081e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.484867769060656e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.005505176493898e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.484852489549668e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.000449919141829,285.1145935058594,294.1499938964844,283.2923889160156,281.57403564453125,289.5155639648437,287.0385437011719,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006967825465835,8.58904281031414e-10,0.0006967816734686,-0.0015612908173352,0.0,0.0,0.0,-0.0039296406321227,60.0,-0.8410565257072449,-0.0,-6.27994509727614e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,4.431713023222983e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,4.66681485704612e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,3.4469005186110735e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,4.666807581088506e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0002213725529145,285.1250915527344,294.1499938964844,283.2688903808594,281.5519714355469,289.468505859375,287.0136413574219,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000855908205267,9.454919069895595e-10,0.0008559072157368,-0.0016298051923513,0.0,0.0,0.0,-0.0047491756267845,60.0,-0.9536550045013428,-0.0,-1.5203173830968808e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.013620001496748e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.491792297922076e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.010619447100908e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.491777018411084e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0004502476076595,285.1278076171875,294.1499938964844,283.2452697753906,281.52978515625,289.4466552734375,286.9826354980469,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006197242182679,8.572079712720893e-10,0.000619723345153,-0.0016338892746716,0.0,0.0,0.0,-0.0035415405873209,60.0,-0.7669742703437805,-0.0,-6.289113230195653e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.026672341860832e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.505536581855269e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.020770863164216e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.50552202994004e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0004508996207732,285.1174621582031,294.1499938964844,283.19775390625,281.4851379394531,289.3385314941406,286.9075012207031,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009446561452932,1.3220690098236787e-09,0.0009446548647247,-0.0025310793425887,0.0,0.0,0.0,-0.0053853006102144,60.0,-1.1802265644073486,-0.0,-6.307335098654221e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.026672341860832e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.505536581855269e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.020770863164216e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.50552202994004e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0004508996207732,285.1174621582031,294.1499938964844,283.19775390625,281.4851379394531,289.3385314941406,286.9075012207031,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009446561452932,1.3220690098236787e-09,0.0009446548647247,-0.0025310793425887,0.0,0.0,0.0,-0.0053853006102144,60.0,-1.1802265644073486,-0.0,-6.307335098654221e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.10044545889832e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.583222708897664e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.078149792505428e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.583208156982435e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004545847477857,285.09771728515625,294.1499938964844,283.1499938964844,281.4403076171875,289.22186279296875,286.7693786621094,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.531250932719558e-05,1.3085343919527759e-09,8.531120693078265e-05,-0.0033548302017152,0.0,0.0,0.0,-0.0010597149375826,60.0,-1.352270483970642,-0.0,-6.410847674942488e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
