time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187800,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.10044545889832e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.583222708897664e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.078149792505428e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.583208156982435e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004545847477857,285.09771728515625,294.1499938964844,283.1499938964844,281.4403076171875,289.22186279296875,286.7693786621094,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.531250932719558e-05,1.3085343919527759e-09,8.531120693078265e-05,-0.0033548302017152,0.0,0.0,0.0,-0.0010597149375826,60.0,-1.352270483970642,-0.0,-6.410847674942488e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.146422235062346e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.631639113649726e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.113909668987617e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.631624561734498e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0004568813892547,285.1220092773437,294.1499938964844,283.1022644042969,281.3954467773437,289.05792236328125,286.57177734375,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.718724474310875e-05,1.704760110854408e-09,-3.718895095516928e-05,-0.0045189876109361,0.0,0.0,0.0,-0.0006233890890143,60.0,-1.5565483570098877,-0.0,-6.475782754478132e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.146422235062346e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.631639113649726e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.113909668987617e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.631624561734498e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0004568813892547,285.1220092773437,294.1499938964844,283.1022644042969,281.3954467773437,289.05792236328125,286.57177734375,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.718724474310875e-05,1.704760110854408e-09,-3.718895095516928e-05,-0.0045189876109361,0.0,0.0,0.0,-0.0006233890890143,60.0,-1.5565483570098877,-0.0,-6.475782754478132e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.110382234212012e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.593686263542622e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.085877587087452e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.593671711627394e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004550811136141,285.1224670410156,294.1499938964844,283.0547180175781,281.3507995605469,288.9556579589844,286.3383483886719,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009492966928519,2.266479448564951e-09,0.0009492944227531,-0.0050092572346329,0.0,0.0,0.0,-0.0058362460695207,60.0,-1.3622844219207764,-0.0,-6.42484394575149e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.110382234212012e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.593686263542622e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.085877587087452e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.593671711627394e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004550811136141,285.1224670410156,294.1499938964844,283.0547180175781,281.3507995605469,288.9556579589844,286.3383483886719,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009492966928519,2.266479448564951e-09,0.0009492944227531,-0.0050092572346329,0.0,0.0,0.0,-0.0058362460695207,60.0,-1.3622844219207764,-0.0,-6.42484394575149e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.10750895855017e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.590660192770883e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,7.083642412908375e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.590646368451416e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0004549376026261,285.1219482421875,294.1499938964844,283.0310974121094,281.32861328125,288.9046630859375,286.2225952148437,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704304975457,2.254896713793641e-09,0.0009704282856546,-0.0049576740711927,0.0,0.0,0.0,-0.0059372321702539,60.0,-1.353402614593506,-0.0,-6.420789588901243e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.097061411011964e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.579658944858238e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.075517351040617e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.579645120538773e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0004544157418422,285.1214294433594,294.1499938964844,283.0075988769531,281.3065490722656,288.8539428710937,286.11688232421875,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693181491456,2.136471888292135e-09,0.0009693159954622,-0.004647456575185,0.0,0.0,0.0,-0.0058780191466212,60.0,-1.3559699058532717,-0.0,-6.406065011788088e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.095882705878466e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.578416938893496e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.074599852785468e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.57840311457403e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004543568647932,285.1203918457031,294.1499938964844,282.9610900878906,281.2628479003906,288.7532653808594,285.9256896972656,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691904997453,2.123061282333083e-09,0.0009691884042695,-0.0046123280189931,0.0,0.0,0.0,-0.0058713057078421,60.0,-1.378100037574768,-0.0,-6.40439878907273e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.095882705878466e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.578416938893496e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.074599852785468e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.57840311457403e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004543568647932,285.1203918457031,294.1499938964844,282.9610900878906,281.2628479003906,288.7532653808594,285.9256896972656,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691904997453,2.123061282333083e-09,0.0009691884042695,-0.0046123280189931,0.0,0.0,0.0,-0.0058713057078421,60.0,-1.378100037574768,-0.0,-6.40439878907273e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.150424011750148e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.635851893108338e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.117020868463442e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.635838068788873e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004570813325699,285.119384765625,294.1499938964844,282.9154357910156,281.219970703125,288.6531982421875,285.6922607421875,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750001481734,2.7411726222226207e-09,0.0009749974124133,-0.0062314732931554,0.0,0.0,0.0,-0.0061803827993571,60.0,-1.411771535873413,-0.0,-6.481428727056483e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.150424011750148e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.635851893108338e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.117020868463442e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.635838068788873e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004570813325699,285.119384765625,294.1499938964844,282.9154357910156,281.219970703125,288.6531982421875,285.6922607421875,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750001481734,2.7411726222226207e-09,0.0009749974124133,-0.0062314732931554,0.0,0.0,0.0,-0.0061803827993571,60.0,-1.411771535873413,-0.0,-6.481428727056483e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.226776455761863e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.716254862723872e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.176405779318884e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.716240310808644e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0004608953022398,285.118408203125,294.1499938964844,282.87078857421875,281.17803955078125,288.5533142089844,285.37957763671875,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983135192655,3.606481113749282e-09,0.00098313158378,-0.008498067036271,0.0,0.0,0.0,-0.0066130771301686,60.0,-1.4514541625976562,-0.0,-6.590038026388356e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.226776455761863e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.716254862723872e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.176405779318884e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.716240310808644e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0004608953022398,285.118408203125,294.1499938964844,282.87078857421875,281.17803955078125,288.5533142089844,285.37957763671875,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983135192655,3.606481113749282e-09,0.00098313158378,-0.008498067036271,0.0,0.0,0.0,-0.0066130771301686,60.0,-1.4514541625976562,-0.0,-6.590038026388356e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.285975102102384e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.778593084774911e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,7.222448766697198e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.778579260455444e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0004638523969333,285.1174011230469,294.1499938964844,282.8274230957031,281.13726806640625,288.4536437988281,285.0200500488281,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894439717754,4.277382004147512e-09,0.0009894396644085,-0.0102553395554423,0.0,0.0,0.0,-0.0069485660642385,60.0,-1.4916242361068726,-0.0,-6.674866170897077e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.285975102102384e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.778593084774911e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,7.222448766697198e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.778579260455444e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0004638523969333,285.1174011230469,294.1499938964844,282.8274230957031,281.13726806640625,288.4536437988281,285.0200500488281,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894439717754,4.277382004147512e-09,0.0009894396644085,-0.0102553395554423,0.0,0.0,0.0,-0.0069485660642385,60.0,-1.4916242361068726,-0.0,-6.674866170897077e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.282203245675193e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.77462186710909e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.219515828182921e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.774608042789624e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004636640078388,285.1169128417969,294.1499938964844,282.8062438964844,281.1174011230469,288.40411376953125,284.8504333496094,285.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890429209917,4.2346175455065804e-09,0.0009890387300401,-0.0101433303207159,0.0,0.0,0.0,-0.0069271870888769,60.0,-1.508490800857544,-0.0,-6.669442598195019e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.273357864003628e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.765307186171412e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.212635682662949e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.765293361851946e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004632221825886,285.1164245605469,294.1499938964844,282.78546142578125,281.0978698730469,288.3548583984375,284.69464111328125,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881007717922,4.1343413137440174e-09,0.0009880965808406,-0.0098806833848357,0.0,0.0,0.0,-0.0068770470097661,60.0,-1.5232526063919067,-0.0,-6.65673454136595e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.241167572326958e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.731408499646932e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.187598384916782e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.731395402923226e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004616142250597,285.115478515625,294.1499938964844,282.7452087402344,281.06005859375,288.25738525390625,284.4340209960937,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846705943346,3.7694589671843914e-09,0.0009846668690443,-0.008924956433475,0.0,0.0,0.0,-0.006694589741528,60.0,-1.5477666854858398,-0.0,-6.610594027733896e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.241167572326958e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.731408499646932e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.187598384916782e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.731395402923226e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004616142250597,285.115478515625,294.1499938964844,282.7452087402344,281.06005859375,288.25738525390625,284.4340209960937,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846705943346,3.7694589671843914e-09,0.0009846668690443,-0.008924956433475,0.0,0.0,0.0,-0.006694589741528,60.0,-1.5477666854858398,-0.0,-6.610594027733896e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.212457371177152e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.701175440568476e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.165267743403092e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.701162343844771e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004601801338139,285.1145324707031,294.1499938964844,282.706787109375,281.0239562988281,288.1612243652344,284.2255554199219,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816106176003,3.4440252871803523e-09,0.000981607241556,-0.0080725355073809,0.0,0.0,0.0,-0.0065318560227751,60.0,-1.5692838430404663,-0.0,-6.569577948312144e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.212457371177152e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.701175440568476e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.165267743403092e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.701162343844771e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004601801338139,285.1145324707031,294.1499938964844,282.706787109375,281.0239562988281,288.1612243652344,284.2255554199219,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816106176003,3.4440252871803523e-09,0.000981607241556,-0.0080725355073809,0.0,0.0,0.0,-0.0065318560227751,60.0,-1.5692838430404663,-0.0,-6.569577948312144e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.20871170819737e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.697231143945828e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.162353722378612e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.69721731962636e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004599930252879,285.1136169433594,294.1499938964844,282.6704406738281,280.9898376464844,288.0661926269531,284.04705810546875,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812101488932,3.4015255057084914e-09,0.0009812067728489,-0.0079612145200371,0.0,0.0,0.0,-0.0065105995163321,60.0,-1.591435790061951,-0.0,-6.56423111422555e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.20871170819737e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.697231143945828e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.162353722378612e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.69721731962636e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004599930252879,285.1136169433594,294.1499938964844,282.6704406738281,280.9898376464844,288.0661926269531,284.04705810546875,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812101488932,3.4015255057084914e-09,0.0009812067728489,-0.0079612145200371,0.0,0.0,0.0,-0.0065105995163321,60.0,-1.591435790061951,-0.0,-6.56423111422555e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.22748222365044e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.71699701040052e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,7.17695293133147e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.716983913676812e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0004609306633938,285.1127014160156,294.1499938964844,282.63641357421875,280.95782470703125,287.9721374511719,283.87890625,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832094656303,3.6142233650338085e-09,0.0009832058567553,-0.0085183456540107,0.0,0.0,0.0,-0.0066169560886919,60.0,-1.6161694526672363,-0.0,-6.591013601564556e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.22748222365044e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.71699701040052e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,7.17695293133147e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.716983913676812e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0004609306633938,285.1127014160156,294.1499938964844,282.63641357421875,280.95782470703125,287.9721374511719,283.87890625,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832094656303,3.6142233650338085e-09,0.0009832058567553,-0.0085183456540107,0.0,0.0,0.0,-0.0066169560886919,60.0,-1.6161694526672363,-0.0,-6.591013601564556e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.240771032636984e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.730990132084116e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.187288429122418e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.730977762956172e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004615944635588,285.1122436523437,294.1499938964844,282.62030029296875,280.9427185058594,287.9254455566406,283.795654296875,285.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846250759437,3.76481246178173e-09,0.0009846213506534,-0.0089127868413925,0.0,0.0,0.0,-0.0066922577098011,60.0,-1.629001259803772,-0.0,-6.610007829976895e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.254138421965764e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.745066927280276e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.197685772553086e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.745053830556571e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.000462262192741,285.1117858886719,294.1499938964844,282.6048278808594,280.9281921386719,287.8789367675781,283.713134765625,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860494174063,3.916295732153685e-09,0.0009860454592853,-0.0093095665797591,0.0,0.0,0.0,-0.0067680068314075,60.0,-1.6417803764343262,-0.0,-6.629142745850913e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.274479089071974e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.766486618900672e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.213505887193605e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.766474249772727e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0004632782656699,285.11090087890625,294.1499938964844,282.5759582519531,280.90106201171875,287.7865905761719,283.5535583496094,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882166050374,4.146791798831373e-09,0.0009882124140858,-0.009913295507431,0.0,0.0,0.0,-0.0068832668475806,60.0,-1.66594135761261,-0.0,-6.658311946239337e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.274479089071974e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.766486618900672e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.213505887193605e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.766474249772727e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0004632782656699,285.11090087890625,294.1499938964844,282.5759582519531,280.90106201171875,287.7865905761719,283.5535583496094,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882166050374,4.146791798831373e-09,0.0009882124140858,-0.009913295507431,0.0,0.0,0.0,-0.0068832668475806,60.0,-1.66594135761261,-0.0,-6.658311946239337e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.282584505854174e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.775021317182107e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,7.219809776870534e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.775008948054165e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0004636831581592,285.11004638671875,294.1499938964844,282.54998779296875,280.8766784667969,287.6952514648437,283.4076843261719,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890801738947,4.238611683859972e-09,0.0009890758665278,-0.0101537918671965,0.0,0.0,0.0,-0.0069291829131543,60.0,-1.686686873435974,-0.0,-6.669949215165617e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.282584505854174e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.775021317182107e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,7.219809776870534e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.775008948054165e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0004636831581592,285.11004638671875,294.1499938964844,282.54998779296875,280.8766784667969,287.6952514648437,283.4076843261719,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890801738947,4.238611683859972e-09,0.0009890758665278,-0.0101537918671965,0.0,0.0,0.0,-0.0069291829131543,60.0,-1.686686873435974,-0.0,-6.669949215165617e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.275438060285524e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.76749579422176e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.214250945253298e-05,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.767483425093816e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004633261996787,285.10919189453125,294.1499938964844,282.52618408203125,280.85565185546875,287.6050720214844,283.2796630859375,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098831881769,4.157577837560211e-09,0.0009883146267384,-0.0099415453150868,0.0,0.0,0.0,-0.0068886643275618,60.0,-1.7033575773239136,-0.0,-6.659678319920205e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.275438060285524e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.76749579422176e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.214250945253298e-05,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.767483425093816e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004633261996787,285.10919189453125,294.1499938964844,282.52618408203125,280.85565185546875,287.6050720214844,283.2796630859375,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098831881769,4.157577837560211e-09,0.0009883146267384,-0.0099415453150868,0.0,0.0,0.0,-0.0068886643275618,60.0,-1.7033575773239136,-0.0,-6.659678319920205e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.256957127945498e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.748034790391102e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.199876563390717e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.748022421263158e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004624030552804,285.1083374023437,294.1499938964844,282.5036315917969,280.83837890625,287.5162658691406,283.17266845703125,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863495361059,3.948082305527123e-09,0.000986345577985,-0.0093928230926394,0.0,0.0,0.0,-0.0067839077673852,60.0,-1.7163660526275637,-0.0,-6.633161575564372e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.256957127945498e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.748034790391102e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.199876563390717e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.748022421263158e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004624030552804,285.1083374023437,294.1499938964844,282.5036315917969,280.83837890625,287.5162658691406,283.17266845703125,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863495361059,3.948082305527123e-09,0.000986345577985,-0.0093928230926394,0.0,0.0,0.0,-0.0067839077673852,60.0,-1.7163660526275637,-0.0,-6.633161575564372e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.244713874068113e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.73514179349877e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.190353790065274e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.735129424370824e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0004617914673872,285.10791015625,294.1499938964844,282.4927673339844,280.8310546875,287.4723815917969,283.1267395019531,285.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850448695942,3.809296877932411e-09,0.0009850410278886,-0.00902930367738,0.0,0.0,0.0,-0.0067145093344151,60.0,-1.7218105792999268,-0.0,-6.615623959760343e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.231911099050194e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.721660171635448e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,7.180396642070264e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.721647802507503e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0004611519980244,285.1075134277344,294.1499938964844,282.4822082519531,280.8246154785156,287.4288635253906,283.0849914550781,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836804820224,3.6641800704728654e-09,0.0009836767567321,-0.0086491974070668,0.0,0.0,0.0,-0.0066419434733688,60.0,-1.726789474487305,-0.0,-6.597311852374332e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.211629367200658e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.700302325654776e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.164621638366953e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.700289956526832e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0004601388936862,285.106689453125,294.1499938964844,282.4618835449219,280.8140869140625,287.3427429199219,283.0110168457031,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815187659114,3.4342733101766502e-09,0.0009815153898671,-0.0080469921231269,0.0,0.0,0.0,-0.0065269786864519,60.0,-1.7362329959869385,-0.0,-6.568350841007486e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.211629367200658e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.700302325654776e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.164621638366953e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.700289956526832e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0004601388936862,285.106689453125,294.1499938964844,282.4618835449219,280.8140869140625,287.3427429199219,283.0110168457031,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815187659114,3.4342733101766502e-09,0.0009815153898671,-0.0080469921231269,0.0,0.0,0.0,-0.0065269786864519,60.0,-1.7362329959869385,-0.0,-6.568350841007486e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
