time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190140,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.2091373517178e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.69767788774334e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.162682595662773e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.697666246211156e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004600144166033,285.1058959960937,294.1499938964844,282.4425048828125,280.8065795898437,287.2579345703125,282.9465026855469,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812522912397,3.405990156579719e-09,0.0009812487987801,-0.0079729091376066,0.0,0.0,0.0,-0.0065128323622047,60.0,-1.7470046281814575,-0.0,-6.5647924429868e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.2091373517178e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.69767788774334e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.162682595662773e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.697666246211156e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004600144166033,285.1058959960937,294.1499938964844,282.4425048828125,280.8065795898437,287.2579345703125,282.9465026855469,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812522912397,3.405990156579719e-09,0.0009812487987801,-0.0079729091376066,0.0,0.0,0.0,-0.0065128323622047,60.0,-1.7470046281814575,-0.0,-6.5647924429868e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.23115439945832e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.720861999085172e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.179806561907753e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.72085035755299e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004611141921486,285.1051025390625,294.1499938964844,282.424072265625,280.8018798828125,287.17413330078125,282.8838806152344,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835970122367,3.655483027387163e-09,0.0009835934033617,-0.0086264181882143,0.0,0.0,0.0,-0.0066375867463648,60.0,-1.7610725164413452,-0.0,-6.59621477439032e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.23115439945832e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.720861999085172e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.179806561907753e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.72085035755299e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004611141921486,285.1051025390625,294.1499938964844,282.424072265625,280.8018798828125,287.17413330078125,282.8838806152344,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835970122367,3.655483027387163e-09,0.0009835934033617,-0.0086264181882143,0.0,0.0,0.0,-0.0066375867463648,60.0,-1.7610725164413452,-0.0,-6.59621477439032e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.26339052966796e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.754808706929909e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.20487951184623e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.754797065397725e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.000462724477984,285.10430908203125,294.1499938964844,282.406494140625,280.7996826171875,287.0912475585937,282.82049560546875,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870316134765,4.020801913640071e-09,0.0009870276553556,-0.0095832962542772,0.0,0.0,0.0,-0.0068202638067305,60.0,-1.77765691280365,-0.0,-6.642360261821524e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.26339052966796e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.754808706929909e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.20487951184623e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.754797065397725e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.000462724477984,285.10430908203125,294.1499938964844,282.406494140625,280.7996826171875,287.0912475585937,282.82049560546875,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870316134765,4.020801913640071e-09,0.0009870276553556,-0.0095832962542772,0.0,0.0,0.0,-0.0068202638067305,60.0,-1.77765691280365,-0.0,-6.642360261821524e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.277185017708688e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.769334428710864e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,7.215607911348343e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.769323514774442e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0004634135402739,285.1039123535156,294.1499938964844,282.3979797363281,280.7994689941406,287.05010986328125,282.7890319824219,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885017061606,4.177126200488601e-09,0.000988497515209,-0.0099927484989166,0.0,0.0,0.0,-0.0068984352983534,60.0,-1.7860515117645264,-0.0,-6.662155271897063e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.284339466830716e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.77686868282035e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,7.22117256373167e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.776857768883929e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004637709353119,285.103515625,294.1499938964844,282.3896484375,280.7998046875,287.0092468261719,282.7585144042969,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892639936879,4.258197350281989e-09,0.000989259686321,-0.0102050909772515,0.0,0.0,0.0,-0.0069389748387038,60.0,-1.793720006942749,-0.0,-6.672432562027097e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.26124630495906e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.752550249686465e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.203211134765297e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.752538608154282e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004626173758879,285.1027526855469,294.1499938964844,282.3734741210937,280.802001953125,286.9283752441406,282.7035217285156,285.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868054185062,3.9964267450898205e-09,0.0009868014603853,-0.0095194485038518,0.0,0.0,0.0,-0.0068080895580351,60.0,-1.8045969009399407,-0.0,-6.639275795805588e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.26124630495906e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.752550249686465e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.203211134765297e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.752538608154282e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004626173758879,285.1027526855469,294.1499938964844,282.3734741210937,280.802001953125,286.9283752441406,282.7035217285156,285.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868054185062,3.9964267450898205e-09,0.0009868014603853,-0.0095194485038518,0.0,0.0,0.0,-0.0068080895580351,60.0,-1.8045969009399407,-0.0,-6.639275795805588e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.191771096084268e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.679389768280088e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.149174780352041e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.679378854343668e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0004591470060404,285.1019897460937,294.1499938964844,282.35791015625,280.8059997558594,286.84912109375,282.6625671386719,285.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794025681912,3.208985743796688e-09,0.0009793993085622,-0.0074568754062056,0.0,0.0,0.0,-0.0064143328927457,60.0,-1.805378675460816,-0.0,-6.540033581359239e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.191771096084268e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.679389768280088e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.149174780352041e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.679378854343668e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0004591470060404,285.1019897460937,294.1499938964844,282.35791015625,280.8059997558594,286.84912109375,282.6625671386719,285.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794025681912,3.208985743796688e-09,0.0009793993085622,-0.0074568754062056,0.0,0.0,0.0,-0.0064143328927457,60.0,-1.805378675460816,-0.0,-6.540033581359239e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.121899347519502e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.605810919310898e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.094829197740182e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.605800005374476e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004556567582767,285.10125732421875,294.1499938964844,282.3428649902344,280.8116149902344,286.77154541015625,282.63507080078125,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719568188302,2.4170472290308e-09,0.0009719543741084,-0.005382427945733,0.0,0.0,0.0,-0.0060183242894709,60.0,-1.8018333911895752,-0.0,-6.44097752910966e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.121899347519502e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.605810919310898e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.094829197740182e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.605800005374476e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004556567582767,285.10125732421875,294.1499938964844,282.3428649902344,280.8116149902344,286.77154541015625,282.63507080078125,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719568188302,2.4170472290308e-09,0.0009719543741084,-0.005382427945733,0.0,0.0,0.0,-0.0060183242894709,60.0,-1.8018333911895752,-0.0,-6.44097752910966e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.090599633054808e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.572850831318648e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.070485298754647e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.572839917382224e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004540933005046,285.1005249023437,294.1499938964844,282.3282470703125,280.81854248046875,286.6954650878906,282.6158142089844,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096861977363,2.0622796803593246e-09,0.0009686176781542,-0.004453107714653,0.0,0.0,0.0,-0.0058409152552485,60.0,-1.8011353015899658,-0.0,-6.396848561962544e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.090599633054808e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.572850831318648e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.070485298754647e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.572839917382224e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004540933005046,285.1005249023437,294.1499938964844,282.3282470703125,280.81854248046875,286.6954650878906,282.6158142089844,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096861977363,2.0622796803593246e-09,0.0009686176781542,-0.004453107714653,0.0,0.0,0.0,-0.0058409152552485,60.0,-1.8011353015899658,-0.0,-6.396848561962544e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.095070709008723e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.577559103490783e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.073962478898466e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.577548189554363e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0004543166432995,285.1001892089844,294.1499938964844,282.32110595703125,280.8224792480469,286.65789794921875,282.6065979003906,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969095621258,2.112933383813242e-09,0.0009690935257822,-0.0045857978984713,0.0,0.0,0.0,-0.0058662430383265,60.0,-1.804195523262024,-0.0,-6.403140417887698e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.106387005886064e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.589474939275532e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.082763477228582e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.589464752934872e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0004548818978946,285.0998229980469,294.1499938964844,282.3139953613281,280.8266296386719,286.6205139160156,282.5967102050781,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703010437078,2.241167251781917e-09,0.0009702988318167,-0.0049217101186513,0.0,0.0,0.0,-0.00593036506325,60.0,-1.8089576959609983,-0.0,-6.419081444164476e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.10766830202192e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.590824629412964e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,7.083760283421725e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.590814443072304e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004549459554255,285.09912109375,294.1499938964844,282.300048828125,280.8355712890625,286.5465393066406,282.5765075683594,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704381227493,2.255661213368398e-09,0.0009704358526505,-0.0049596764147281,0.0,0.0,0.0,-0.0059376168064773,60.0,-1.81873619556427,-0.0,-6.420884801627835e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.10766830202192e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.590824629412964e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,7.083760283421725e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.590814443072304e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004549459554255,285.09912109375,294.1499938964844,282.300048828125,280.8355712890625,286.5465393066406,282.5765075683594,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704381227493,2.255661213368398e-09,0.0009704358526505,-0.0049596764147281,0.0,0.0,0.0,-0.0059376168064773,60.0,-1.81873619556427,-0.0,-6.420884801627835e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.093370317714287e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.575767762726171e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,7.072638982208446e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.575757576385512e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.000454231747426,285.0984191894531,294.1499938964844,282.2862854003906,280.8451843261719,286.4736633300781,282.55828857421875,285.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689147118479,2.0935799760479767e-09,0.0009689126163721,-0.0045350990258157,0.0,0.0,0.0,-0.0058565703220665,60.0,-1.825821042060852,-0.0,-6.400735941269886e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.093370317714287e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.575767762726171e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,7.072638982208446e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.575757576385512e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.000454231747426,285.0984191894531,294.1499938964844,282.2862854003906,280.8451843261719,286.4736633300781,282.55828857421875,285.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689147118479,2.0935799760479767e-09,0.0009689126163721,-0.0045350990258157,0.0,0.0,0.0,-0.0058565703220665,60.0,-1.825821042060852,-0.0,-6.400735941269886e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.059361036634073e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.53995404415764e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.046187238302082e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.53994385781698e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004525328986346,285.09771728515625,294.1499938964844,282.27264404296875,280.8551940917969,286.40203857421875,282.5444641113281,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652907028794,1.7081007719355055e-09,0.0009652890148572,-0.0035253157839179,0.0,0.0,0.0,-0.0056638130918145,60.0,-1.8290631771087649,-0.0,-6.35294341577719e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.059361036634073e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.53995404415764e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.046187238302082e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.53994385781698e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004525328986346,285.09771728515625,294.1499938964844,282.27264404296875,280.8551940917969,286.40203857421875,282.5444641113281,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652907028794,1.7081007719355055e-09,0.0009652890148572,-0.0035253157839179,0.0,0.0,0.0,-0.0056638130918145,60.0,-1.8290631771087649,-0.0,-6.35294341577719e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.02212123037316e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.500738087808712e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.017222378635779e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.500728629063816e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004506726982071,285.0970458984375,294.1499938964844,282.259033203125,280.8653869628906,286.33172607421875,282.5357666015625,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613226866349,1.286013184831347e-09,0.0009613214060664,-0.0024196223821491,0.0,0.0,0.0,-0.0054527502506971,60.0,-1.8306618928909304,-0.0,-6.300817290139096e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.02212123037316e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.500738087808712e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.017222378635779e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.500728629063816e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004506726982071,285.0970458984375,294.1499938964844,282.259033203125,280.8653869628906,286.33172607421875,282.5357666015625,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613226866349,1.286013184831347e-09,0.0009613214060664,-0.0024196223821491,0.0,0.0,0.0,-0.0054527502506971,60.0,-1.8306618928909304,-0.0,-6.300817290139096e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.008478809846564e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.48637243709527e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.006611849647015e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.48636225075461e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004499912611208,285.0980529785156,294.1499938964844,282.2522277832031,280.8704833984375,286.29791259765625,282.5336608886719,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009350588079541,1.107077318707183e-09,0.0009350577020086,-0.0019754637032747,0.0,0.0,0.0,-0.0052397130057215,60.0,-1.7971409559249878,-0.0,-6.28177545536346e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,4.473176159081049e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,4.710474968305789e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,3.47914537996985e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,4.71047023893334e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0002234439598396,285.10321044921875,294.1499938964844,282.2453918457031,280.8755187988281,286.2652893066406,282.5313415527344,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009296041098423,1.0186914645160527e-09,0.0009296030621044,-0.0017485516145825,0.0,0.0,0.0,-0.0051529323682188,60.0,-1.7499659061431885,-0.0,-1.548857042621421e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.014648821903393e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.492869867244735e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.011410343693569e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.492859680904076e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004502994706854,285.10601806640625,294.1499938964844,282.23162841796875,280.8853759765625,286.2319030761719,282.5296936035156,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005484519060701,7.975688998129723e-10,0.0005484510911628,-0.001548369647935,0.0,0.0,0.0,-0.0031562887597829,60.0,-1.0992002487182615,-0.0,-6.290378706808042e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.014648821903393e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.492869867244735e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.011410343693569e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.492859680904076e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004502994706854,285.10601806640625,294.1499938964844,282.23162841796875,280.8853759765625,286.2319030761719,282.5296936035156,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005484519060701,7.975688998129723e-10,0.0005484510911628,-0.001548369647935,0.0,0.0,0.0,-0.0031562887597829,60.0,-1.0992002487182615,-0.0,-6.290378706808042e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,3.828026819974184e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,4.031100979773328e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,2.9773613277939148e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,4.03109697799664e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001912174921017,285.1241149902344,294.1499938964844,282.2176818847656,280.89471435546875,286.1719970703125,282.52642822265625,285.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364969980902,9.119033861360035e-10,0.0008364961249753,-0.0015609117690473,0.0,0.0,0.0,-0.0046338229440152,60.0,-1.553863763809204,-0.0,-1.1343025185794886e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,3.828026819974184e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,4.031100979773328e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,2.9773613277939148e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,4.03109697799664e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001912174921017,285.1241149902344,294.1499938964844,282.2176818847656,280.89471435546875,286.1719970703125,282.52642822265625,285.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364969980902,9.119033861360035e-10,0.0008364961249753,-0.0015609117690473,0.0,0.0,0.0,-0.0046338229440152,60.0,-1.553863763809204,-0.0,-1.1343025185794886e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.036482515512034e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.515861893305556e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.028391701169312e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.515851706964896e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004513901367317,285.1301574707031,294.1499938964844,282.2034606933594,280.9032897949219,286.1331481933594,282.5408630371094,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,0.000313968717819,1.9778469140252487e-10,-0.0003139689215458,-0.0008339480846188,0.0,0.0,0.0,0.0014501708792522,60.0,-1.0930206775665283,-0.0,-6.320880885368751e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.036482515512034e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.515861893305556e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.028391701169312e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.515851706964896e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004513901367317,285.1301574707031,294.1499938964844,282.2034606933594,280.9032897949219,286.1331481933594,282.5408630371094,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,0.000313968717819,1.9778469140252487e-10,-0.0003139689215458,-0.0008339480846188,0.0,0.0,0.0,0.0014501708792522,60.0,-1.0930206775665283,-0.0,-6.320880885368751e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,2.922401654359419e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,3.07743284793105e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,2.272984420415014e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,3.077429937548004e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001459797349525,285.12841796875,294.1499938964844,282.1888732910156,280.9109191894531,286.1081848144531,282.5450134277344,285.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003420996363274,4.0568512438277077e-10,0.0003420992288738,-0.0007244538865052,0.0,0.0,0.0,-0.0019156789639964,60.0,-0.8639766573905945,-0.0,-6.610868741319109e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,2.922401654359419e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,3.07743284793105e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,2.272984420415014e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,3.077429937548004e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001459797349525,285.12841796875,294.1499938964844,282.1888732910156,280.9109191894531,286.1081848144531,282.5450134277344,285.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003420996363274,4.0568512438277077e-10,0.0003420992288738,-0.0007244538865052,0.0,0.0,0.0,-0.0019156789639964,60.0,-0.8639766573905945,-0.0,-6.610868741319109e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,2.315982783329673e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,2.438844057905953e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,1.801324287953321e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,2.4388416932197288e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001156879152404,285.1305236816406,294.1499938964844,282.1814270019531,280.9142761230469,286.1070251464844,282.54718017578125,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002464862773194,2.9737726170431245e-10,0.0002464859571773,-0.0005353239248506,0.0,0.0,0.0,-0.0013834608253091,60.0,-0.6088622212409973,-0.0,-4.1519236937404e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,1.712920675345231e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,1.803789928089828e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,1.3322747690835968e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,1.803788109100424e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,8.556376997148618e-05,285.1324462890625,294.1499938964844,282.1738586425781,280.91729736328125,286.1045227050781,282.5509338378906,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000182517702342,2.20152715502131e-10,0.0001825174840632,-0.0003962678601965,0.0,0.0,0.0,-0.0010243916185572,60.0,-0.4886889457702636,-0.0,-2.271188348501596e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,1.263877402379876e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,1.330925169895636e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.830180715653114e-06,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,1.3309238966030534e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,6.313317135209218e-05,285.1340026855469,294.1499938964844,282.1658630371094,280.9200744628906,286.1031494140625,282.5537109375,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001346694916719,1.6243849321195822e-10,0.0001346693316008,-0.0002923842985183,0.0,0.0,0.0,-0.0007558406796306,60.0,-0.3769504129886627,-0.0,-1.236484137301374e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
