time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192480,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.813512406253722e-06,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,1.0334112630516756e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.63274965720484e-06,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,1.0334101716580337e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,4.902043292531744e-05,285.1350402832031,294.1499938964844,282.1583557128906,280.9222717285156,286.10235595703125,282.5555725097656,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001045658282237,1.2612737243511418e-10,0.0001045657045324,-0.0002270253316964,0.0,0.0,0.0,-0.000586882000789,60.0,-0.2916225790977478,-0.0,-7.454656336669531e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,6.572342044819379e-06,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,6.921000021975488e-06,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,5.1118336159561295e-06,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,6.920993200765224e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,3.283014666521922e-05,285.1360778808594,294.1499938964844,282.1422424316406,280.9255676269531,286.1015930175781,282.5577697753906,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.002997153904289e-05,8.447025023894382e-11,7.002989150350913e-05,-0.0001520438527222,0.0,0.0,0.0,-0.000393047434045,60.0,-0.1837979853153228,-0.0,-3.3436356461358225e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,6.572342044819379e-06,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,6.921000021975488e-06,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,5.1118336159561295e-06,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,6.920993200765224e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,3.283014666521922e-05,285.1360778808594,294.1499938964844,282.1422424316406,280.9255676269531,286.1015930175781,282.5577697753906,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.002997153904289e-05,8.447025023894382e-11,7.002989150350913e-05,-0.0001520438527222,0.0,0.0,0.0,-0.000393047434045,60.0,-0.1837979853153228,-0.0,-3.3436356461358225e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,4.19817297370173e-06,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,4.420882760314271e-06,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,3.2652533263899386e-06,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,4.420878667588113e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,2.0970701370970343e-05,285.1365966796875,294.1499938964844,282.1254577636719,280.92694091796875,286.1012878417969,282.55877685546875,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.4732933019986376e-05,5.3956852874570416e-11,4.473288208828308e-05,-9.712061000755055e-05,0.0,0.0,0.0,-0.0002510662307031,60.0,-0.1203715428709983,-0.0,-1.3642667551216903e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,4.19817297370173e-06,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,4.420882760314271e-06,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,3.2652533263899386e-06,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,4.420878667588113e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,2.0970701370970343e-05,285.1365966796875,294.1499938964844,282.1254577636719,280.92694091796875,286.1012878417969,282.55877685546875,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.4732933019986376e-05,5.3956852874570416e-11,4.473288208828308e-05,-9.712061000755055e-05,0.0,0.0,0.0,-0.0002510662307031,60.0,-0.1203715428709983,-0.0,-1.3642667551216903e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,2.098774530168157e-06,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,2.21011282519612e-06,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,1.6323839417964336e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,2.210110778833041e-06,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,1.0483792721061036e-05,285.1365661621094,294.1499938964844,282.10791015625,280.9262084960937,286.1011962890625,282.5590209960937,285.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.236332875327207e-05,2.6974568412274635e-11,2.236330146843101e-05,-4.855337829212658e-05,0.0,0.0,0.0,-0.0001255154638784,60.0,-0.0726871639490127,-0.0,-3.4096527684601696e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,2.098774530168157e-06,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,2.21011282519612e-06,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,1.6323839417964336e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,2.210110778833041e-06,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,1.0483792721061036e-05,285.1365661621094,294.1499938964844,282.10791015625,280.9262084960937,286.1011962890625,282.5590209960937,285.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.236332875327207e-05,2.6974568412274635e-11,2.236330146843101e-05,-4.855337829212658e-05,0.0,0.0,0.0,-0.0001255154638784,60.0,-0.0726871639490127,-0.0,-3.4096527684601696e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,1.3058375998298288e-06,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,1.3751114238402806e-06,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.0156538792216452e-06,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,1.3751099459113902e-06,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,6.522916919493582e-06,285.1365661621094,294.1499938964844,282.0988464355469,280.9249572753906,286.1011962890625,282.55908203125,285.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3914383998780975e-05,1.6783475650927748e-11,1.3914367627876343e-05,-3.0209663236746565e-05,0.0,0.0,0.0,-7.809525413904339e-05,60.0,-0.0517539270222187,-0.0,-1.3199484907855386e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.239085562105174e-07,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.623113447152718e-07,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,5.630412829304987e-07,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.623106057508267e-07,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,3.6160661238682223e-06,285.1365966796875,294.1499938964844,282.08953857421875,280.9231262207031,286.1011962890625,282.55908203125,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.713811100984458e-06,9.304297783618852e-12,7.713801096542738e-06,-1.6747422705520876e-05,0.0,0.0,0.0,-4.3294159695506096e-05,60.0,-0.034455869346857,-0.0,-4.056449186967681e-12,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,1.456078280170914e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,1.5333222336266777e-07,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.1325079896096213e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,1.5333206704326585e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,7.273398523466312e-07,285.1365966796875,294.1499938964844,282.0702514648437,280.9174499511719,286.1011962890625,282.55908203125,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5516502571699675e-06,1.8715745099540104e-12,1.551648438180564e-06,-3.368730403963127e-06,0.0,0.0,0.0,-8.70871008373797e-06,60.0,-0.0141321970149874,-0.0,-1.6411493746013722e-13,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,1.456078280170914e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,1.5333222336266777e-07,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.1325079896096213e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,1.5333206704326585e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,7.273398523466312e-07,285.1365966796875,294.1499938964844,282.0702514648437,280.9174499511719,286.1011962890625,282.55908203125,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5516502571699675e-06,1.8715745099540104e-12,1.551648438180564e-06,-3.368730403963127e-06,0.0,0.0,0.0,-8.70871008373797e-06,60.0,-0.0141321970149874,-0.0,-1.6411493746013722e-13,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,1.1337262684207872e-08,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,1.193869625382149e-08,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,8.817892194201704e-09,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,1.1938684707502034e-08,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,5.6631865419376495e-08,285.1365966796875,294.1499938964844,282.04998779296875,280.9089660644531,286.1011962890625,282.55908203125,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2084875322670996e-07,1.4573424118955597e-13,1.208486111181628e-07,-2.6235028371957014e-07,0.0,0.0,0.0,-6.78264768794179e-07,60.0,-0.0053444844670593,-0.0,-9.94935805394097e-16,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,1.1337262684207872e-08,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,1.193869625382149e-08,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,8.817892194201704e-09,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,1.1938684707502034e-08,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,5.6631865419376495e-08,285.1365966796875,294.1499938964844,282.04998779296875,280.9089660644531,286.1011962890625,282.55908203125,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2084875322670996e-07,1.4573424118955597e-13,1.208486111181628e-07,-2.6235028371957014e-07,0.0,0.0,0.0,-6.78264768794179e-07,60.0,-0.0053444844670593,-0.0,-9.94935805394097e-16,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,1.7397465412738455e-11,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,1.832038860893892e-11,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.3531393887322718e-11,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,1.8320369526980684e-11,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,8.690377584219533e-11,285.1365966796875,294.1499938964844,282.027587890625,280.89703369140625,286.1011962890625,282.55908203125,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8753504305024646e-10,2.3487411005127976e-16,1.8753480712785368e-10,-4.0590400485207567e-10,0.0,0.0,0.0,-1.0622898116707802e-09,60.0,-0.0019327757181599,-0.0,-2.3428830621507888e-21,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,1.7397465412738455e-11,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,1.832038860893892e-11,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.3531393887322718e-11,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,1.8320369526980684e-11,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,8.690377584219533e-11,285.1365966796875,294.1499938964844,282.027587890625,280.89703369140625,286.1011962890625,282.55908203125,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8753504305024646e-10,2.3487411005127976e-16,1.8753480712785368e-10,-4.0590400485207567e-10,0.0,0.0,0.0,-1.0622898116707802e-09,60.0,-0.0019327757181599,-0.0,-2.3428830621507888e-21,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,4.0935210950110434e-12,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,4.310679417585117e-12,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,3.183857257699208e-12,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,4.310675080776427e-12,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,2.044794715494458e-11,285.1365966796875,294.1499938964844,282.00201416015625,280.8813171386719,286.1011962890625,282.55908203125,285.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.119323632201244e-11,5.963426939047535e-17,4.11931738719673e-11,-9.15370695908635e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,-0.000939737423323,-0.0,-1.2970978593817288e-22,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,4.0935210950110434e-12,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,4.310679417585117e-12,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,3.183857257699208e-12,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,4.310675080776427e-12,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,2.044794715494458e-11,285.1365966796875,294.1499938964844,282.00201416015625,280.8813171386719,286.1011962890625,282.55908203125,285.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.119323632201244e-11,5.963426939047535e-17,4.11931738719673e-11,-9.15370695908635e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,-0.000939737423323,-0.0,-1.2970978593817288e-22,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,2.0467605475055217e-12,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,2.1553397087925585e-12,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.5919286288496037e-12,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,2.1553375403882136e-12,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,1.022397357747229e-11,285.1365966796875,294.1499938964844,281.9881286621094,280.8721008300781,286.1011962890625,282.55908203125,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3027231163541547e-11,3.632126246918703e-17,2.3027194734348555e-11,-4.841274603428758e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.0007021958008408,-0.0,-3.242744648454322e-23,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,1.279225423506114e-12,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,1.3470873722054577e-12,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.949554201360566e-13,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,1.347086071162851e-12,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,6.389983160659529e-12,285.1365966796875,294.1499938964844,281.9735717773437,280.862060546875,286.1011962890625,282.55908203125,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2538036581188903e-11,-7.958895280330042e-18,1.2538044387444548e-11,-2.7051838200065067e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.000525938346982,-0.0,-1.2666971480239924e-23,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.67535232419625e-13,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,8.082524450073184e-13,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,5.969732629236557e-13,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,8.082516318556887e-13,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,3.833989983131891e-12,285.1365966796875,294.1499938964844,281.9552001953125,280.848876953125,286.1011962890625,282.55908203125,285.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.607782471549582e-12,1.582431749708037e-17,4.607766859038298e-12,-1.294533664292219e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0003686712298076,-0.0,-4.559771043345324e-24,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,5.116901368763804e-13,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,5.388349271981396e-13,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,3.9798215721240093e-13,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,5.388343850970534e-13,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,2.5559933943680724e-12,285.1365966796875,294.1499938964844,281.94244384765625,280.8394775390625,286.1011962890625,282.55908203125,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9981564146342996e-12,1.2654806235238479e-17,1.9981438378890992e-12,-7.222257080580219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002640420570969,-0.0,-2.0267154052839512e-24,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,2.558450684381902e-13,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,2.694174635990698e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.989910786062005e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,2.694171925485267e-13,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,1.2779966971840362e-12,285.1365966796875,294.1499938964844,281.90887451171875,280.81378173828125,286.1011962890625,282.55908203125,285.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,6.114694796506559e-13,9.485294146215982e-18,-6.114789664196651e-13,-1.4991775182382485e-12,0.0,0.0,0.0,0.0,60.0,-0.0001354576670564,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,2.558450684381902e-13,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,2.694174635990698e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.989910786062005e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,2.694171925485267e-13,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,1.2779966971840362e-12,285.1365966796875,294.1499938964844,281.90887451171875,280.81378173828125,286.1011962890625,282.55908203125,285.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,6.114694796506559e-13,9.485294146215982e-18,-6.114789664196651e-13,-1.4991775182382485e-12,0.0,0.0,0.0,0.0,60.0,-0.0001354576670564,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.87310791015625,280.7852783203125,286.1011962890625,282.55908203125,285.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922082583560265e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-7.152849138947204e-05,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.87310791015625,280.7852783203125,286.1011962890625,282.55908203125,285.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922082583560265e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-7.152849138947204e-05,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.8353576660156,280.7541198730469,286.1011962890625,282.55908203125,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922082583560265e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.940512397093698e-05,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.8353576660156,280.7541198730469,286.1011962890625,282.55908203125,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922082583560265e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.940512397093698e-05,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.8158264160156,280.7376403808594,286.1011962890625,282.55908203125,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922082583560265e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.121230838587508e-05,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.7958679199219,280.7206115722656,286.1011962890625,282.55908203125,285.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922082583560265e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-2.500882328604348e-05,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.7548522949219,280.6849365234375,286.1011962890625,282.55908203125,285.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922082583560265e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.5582232663291506e-05,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.7548522949219,280.6849365234375,286.1011962890625,282.55908203125,285.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922082583560265e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.5582232663291506e-05,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.7125549316406,280.6473388671875,286.1011962890625,282.55908203125,285.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922081756379651e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.0598061635391788e-05,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.7125549316406,280.6473388671875,286.1011962890625,282.55908203125,285.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922081756379651e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.0598061635391788e-05,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.669189453125,280.6080627441406,286.1011962890625,282.55908203125,285.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922081756379651e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-7.86372311267769e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.669189453125,280.6080627441406,286.1011962890625,282.55908203125,285.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922081756379651e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-7.86372311267769e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.6249694824219,280.5673217773437,286.1011962890625,282.55908203125,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922081756379651e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-6.239283266040729e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.6249694824219,280.5673217773437,286.1011962890625,282.55908203125,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922081756379651e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-6.239283266040729e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.6026611328125,280.5465087890625,286.1011962890625,282.55908203125,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922081756379651e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-5.756826340075349e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.5802001953125,280.525390625,286.1011962890625,282.55908203125,285.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.92208092919904e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-5.357917871151585e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.54949951171875,280.4963073730469,286.1011962890625,282.55908203125,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922080102018426e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-4.900964995613322e-06,-0.0,-1.553546558358182e-33,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
