time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194880,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.5350341796875,280.48248291015625,286.1011962890625,282.55908203125,285.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922080102018426e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-4.686253760155523e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.48974609375,280.4388427734375,286.1011962890625,282.55908203125,285.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922080102018426e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-4.206916855764575e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.48974609375,280.4388427734375,286.1011962890625,282.55908203125,285.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922080102018426e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-4.206916855764575e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.44451904296875,280.3946838378906,286.1011962890625,282.55908203125,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922080102018426e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.836358700937126e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.44451904296875,280.3946838378906,286.1011962890625,282.55908203125,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922080102018426e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.836358700937126e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.3996276855469,280.3502502441406,286.1011962890625,282.55908203125,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922079274837815e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.5321788800501963e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.3996276855469,280.3502502441406,286.1011962890625,282.55908203125,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922079274837815e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.5321788800501963e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.3773803710937,280.3280029296875,286.1011962890625,282.55908203125,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922079274837815e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.401494041099795e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.35528564453125,280.3057861328125,286.1011962890625,282.55908203125,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.278528765804367e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.3117370605469,280.2615051269531,286.1011962890625,282.55908203125,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.04550940199988e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.3117370605469,280.2615051269531,286.1011962890625,282.55908203125,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-3.04550940199988e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.2691955566406,280.2176818847656,286.1011962890625,282.55908203125,285.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-2.8361266686260933e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.2691955566406,280.2176818847656,286.1011962890625,282.55908203125,285.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-2.8361266686260933e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.2279052734375,280.17449951171875,286.1011962890625,282.55908203125,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-2.64491563939373e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.2279052734375,280.17449951171875,286.1011962890625,282.55908203125,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-2.64491563939373e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.1880798339844,280.1322326660156,286.1011962890625,282.55908203125,285.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-2.4691435100976378e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.1880798339844,280.1322326660156,286.1011962890625,282.55908203125,285.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-2.4691435100976378e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,-2.558450684381902e-13,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,-2.694174635990698e-13,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,-1.989910786062005e-13,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,-2.694171925485267e-13,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,-1.2779966971840362e-12,285.1365966796875,294.1499938964844,281.1687927246094,280.11151123046875,286.1011962890625,282.55908203125,285.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,5.100913181427247e-13,8.358866057820869e-18,-5.100996664994528e-13,1.5635892103640914e-12,0.0,0.0,0.0,0.0,60.0,-2.3879181298980257e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.1499328613281,280.0910949707031,286.1011962890625,282.55908203125,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,3.221095482355829e-12,6.315777921290419e-18,-3.2211017707284295e-12,4.223902044103722e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.308833245479036e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,2.558450684381902e-13,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,2.694174635990698e-13,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.989910786062005e-13,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,2.694171925485267e-13,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,1.2779966971840362e-12,285.1365966796875,294.1499938964844,281.12225341796875,280.06072998046875,286.1011962890625,282.55908203125,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,3.2717845360047404e-12,6.878989483946138e-18,-3.271791474898645e-12,2.692518950853096e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1926994122623e-06,-0.0,-5.0662259567768405e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,2.558450684381902e-13,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,2.694174635990698e-13,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.989910786062005e-13,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,2.694171925485267e-13,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,1.2779966971840362e-12,285.1365966796875,294.1499938964844,281.1137390136719,280.05133056640625,286.1011962890625,282.55908203125,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,3.2717845360047404e-12,6.878989483946138e-18,-3.271791474898645e-12,2.692518950853096e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.156060190827702e-06,-0.0,-5.066788513209878e-25,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.0797119140625,280.0131530761719,286.1011962890625,282.55908203125,285.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-2.013693801927729e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.0797119140625,280.0131530761719,286.1011962890625,282.55908203125,285.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-2.013693801927729e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.0480651855469,279.976806640625,286.1011962890625,282.55908203125,285.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922077620476588e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.881027856143192e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.0480651855469,279.976806640625,286.1011962890625,282.55908203125,285.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922077620476588e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.881027856143192e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.01904296875,279.9425048828125,286.1011962890625,282.55908203125,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.7569238934811438e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.01904296875,279.9425048828125,286.1011962890625,282.55908203125,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922078447657201e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.7569238934811438e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,281.0055847167969,279.9262084960937,286.1011962890625,282.55908203125,285.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922077620476588e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.6988113884508491e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,280.99285888671875,279.9105224609375,286.1011962890625,282.55908203125,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922077620476588e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.6424068007836468e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,280.96978759765625,279.88104248046875,286.1011962890625,282.55908203125,285.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922076793295976e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.5330132328017498e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0,285.1365966796875,294.1499938964844,280.96978759765625,279.88104248046875,286.1011962890625,282.55908203125,285.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,5.60780371791636e-13,8.922076793295976e-18,-5.60789316459559e-13,3.2205852839185124e-14,0.0,0.0,0.0,0.0,60.0,-1.5330132328017498e-06,-0.0,-0.0,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,4.1366568837020174e-08,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,4.356103389113741e-08,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,3.217407140709838e-08,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,4.356099125857328e-08,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,2.0663416933075498e-07,285.1365966796875,294.1499938964844,280.95001220703125,279.8543395996094,286.1011962890625,282.55908203125,285.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.407608571455057e-07,5.316251453814369e-13,4.407603171330266e-07,-9.56952021624602e-07,0.0,0.0,0.0,-2.47378193307668e-06,60.0,-0.0009296681964769,-0.0,-1.3245781797517186e-14,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,4.1366568837020174e-08,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,4.356103389113741e-08,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,3.217407140709838e-08,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,4.356099125857328e-08,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,2.0663416933075498e-07,285.1365966796875,294.1499938964844,280.95001220703125,279.8543395996094,286.1011962890625,282.55908203125,285.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.407608571455057e-07,5.316251453814369e-13,4.407603171330266e-07,-9.56952021624602e-07,0.0,0.0,0.0,-2.47378193307668e-06,60.0,-0.0009296681964769,-0.0,-1.3245781797517186e-14,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,3.24197685586114e-07,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,3.413961167098023e-07,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,2.521543365219259e-07,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,3.413957756492892e-07,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,1.6194313730011345e-06,285.1365966796875,294.1499938964844,280.93487548828125,279.8304748535156,286.1011657714844,282.5591125488281,285.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.454330453678267e-06,4.166645761055632e-12,3.454326360952109e-06,-7.499831099266885e-06,0.0,0.0,0.0,-1.938764762599021e-05,60.0,-0.0077253528870642,-0.0,-8.135765281955254e-13,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,3.24197685586114e-07,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,3.413961167098023e-07,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,2.521543365219259e-07,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,3.413957756492892e-07,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,1.6194313730011345e-06,285.1365966796875,294.1499938964844,280.93487548828125,279.8304748535156,286.1011657714844,282.5591125488281,285.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.454330453678267e-06,4.166645761055632e-12,3.454326360952109e-06,-7.499831099266885e-06,0.0,0.0,0.0,-1.938764762599021e-05,60.0,-0.0077253528870642,-0.0,-8.135765281955254e-13,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.037289601110388e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.516711543255952e-07,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.029019570836681e-07,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.516701879874744e-07,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,4.514304691838333e-06,285.1366271972656,294.1499938964844,280.925537109375,279.8095397949219,286.1011657714844,282.5591735839844,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.62929152592551e-06,1.1614892207745252e-11,9.629279702494388e-06,-2.0906500139972195e-05,0.0,0.0,0.0,-5.40449982509017e-05,60.0,-0.021939244121313,-0.0,-6.322008454934247e-12,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.037289601110388e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.516711543255952e-07,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.029019570836681e-07,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.516701879874744e-07,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,4.514304691838333e-06,285.1366271972656,294.1499938964844,280.925537109375,279.8095397949219,286.1011657714844,282.5591735839844,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.62929152592551e-06,1.1614892207745252e-11,9.629279702494388e-06,-2.0906500139972195e-05,0.0,0.0,0.0,-5.40449982509017e-05,60.0,-0.021939244121313,-0.0,-6.322008454934247e-12,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,1.4346989019031753e-06,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,1.51080860177899e-06,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,1.1158795132359955e-06,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,1.5108071238500995e-06,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.166604063968407e-06,285.13671875,294.1499938964844,280.9229736328125,279.8001403808594,286.1011047363281,282.5592956542969,285.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5286776033462957e-05,1.8439017673843597e-11,1.528675784356892e-05,-3.318968811072409e-05,0.0,0.0,0.0,-8.579799032304436e-05,60.0,-0.035080712288618,-0.0,-1.5933095121045682e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,2.190379973399104e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,2.30657815336599e-06,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,1.703632847238623e-06,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,2.306575879629236e-06,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,1.0941380423901135e-05,285.1368408203125,294.1499938964844,280.9218444824219,279.79150390625,286.1010131835937,282.5595092773437,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3338494429481216e-05,2.815105613895863e-11,2.333846532565076e-05,-5.067113306722604e-05,0.0,0.0,0.0,-0.0001309887738898,60.0,-0.0522699542343616,-0.0,-3.713792121051718e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,3.975665549660334e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,4.186571914033266e-06,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,3.092191718678805e-06,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,4.186567821307108e-06,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,1.9859235180774704e-05,285.1371765136719,294.1499938964844,280.92303466796875,279.7787170410156,286.10076904296875,282.56011962890625,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.236070890328847e-05,5.109578385398272e-11,4.236065797158517e-05,-9.19710219022818e-05,0.0,0.0,0.0,-0.0002377521595917,60.0,-0.0931705757975578,-0.0,-1.223484230594707e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,4.357524630904663e-06,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,4.588688170770183e-06,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,3.389193807379342e-06,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,4.588683623296674e-06,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,2.1766696590930223e-05,285.13726806640625,294.1499938964844,280.9237060546875,279.7765197753906,286.1007080078125,282.5602722167969,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.6429431677097455e-05,5.6003500448209564e-11,4.642937710741535e-05,-0.0001008047765935,0.0,0.0,0.0,-0.0002605881309136,60.0,-0.1020705103874206,-0.0,-1.4698003925062148e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
