time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,6.98704889146029e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.357706635957584e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,5.434384092950495e-06,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.35769935999997e-06,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,3.490168819553219e-05,285.1380920410156,294.1499938964844,280.9309997558594,279.7645568847656,286.1000366210937,282.5616455078125,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.444724178640172e-05,8.979868931779933e-11,7.444715447491035e-05,-0.0001616352237761,0.0,0.0,0.0,-0.0004178398521617,60.0,-0.1684090793132782,-0.0,-3.7789069096128e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,6.98704889146029e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.357706635957584e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,5.434384092950495e-06,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.35769935999997e-06,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,3.490168819553219e-05,285.1380920410156,294.1499938964844,280.9309997558594,279.7645568847656,286.1000366210937,282.5616455078125,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.444724178640172e-05,8.979868931779933e-11,7.444715447491035e-05,-0.0001616352237761,0.0,0.0,0.0,-0.0004178398521617,60.0,-0.1684090793132782,-0.0,-3.7789069096128e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,1.015222369460389e-05,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,1.0690791896195153e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.896192983025685e-06,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,1.069078098225873e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,5.071236228104681e-05,285.13934326171875,294.1499938964844,280.943603515625,279.7557373046875,286.0987548828125,282.5639953613281,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081722584785,1.3047804503507618e-10,0.0001081721275113,-0.000234856895986,0.0,0.0,0.0,-0.000607123656664,60.0,-0.2575423717498779,-0.0,-7.978128158114828e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,1.015222369460389e-05,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,1.0690791896195153e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.896192983025685e-06,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,1.069078098225873e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,5.071236228104681e-05,285.13934326171875,294.1499938964844,280.943603515625,279.7557373046875,286.0987548828125,282.5639953613281,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081722584785,1.3047804503507618e-10,0.0001081721275113,-0.000234856895986,0.0,0.0,0.0,-0.000607123656664,60.0,-0.2575423717498779,-0.0,-7.978128158114828e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,1.5841209460631944e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,1.6681575289112516e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,1.2320970199652947e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,1.6681558918207884e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.912997534731403e-05,285.1419372558594,294.1499938964844,280.96142578125,279.75006103515625,286.0956726074219,282.5680847167969,285.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687882613623,2.0359350316745406e-10,0.0001687880576355,-0.0003664628020487,0.0,0.0,0.0,-0.0009473350364714,60.0,-0.3832552134990692,-0.0,-1.9424746255936043e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,1.5841209460631944e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,1.6681575289112516e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,1.2320970199652947e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,1.6681558918207884e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.912997534731403e-05,285.1419372558594,294.1499938964844,280.96142578125,279.75006103515625,286.0956726074219,282.5680847167969,285.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687882613623,2.0359350316745406e-10,0.0001687880576355,-0.0003664628020487,0.0,0.0,0.0,-0.0009473350364714,60.0,-0.3832552134990692,-0.0,-1.9424746255936043e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,2.076232703984715e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,2.1863754227524623e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,1.6148514987435192e-05,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,2.1863730580662377e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001037119218381,285.14422607421875,294.1499938964844,280.9722595214844,279.7484130859375,286.0924377441406,282.5708923339844,285.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002212212566519,2.668389120774606e-10,0.0002212209947174,-0.0004803031042683,0.0,0.0,0.0,-0.0012416191166266,60.0,-0.4819855690002441,-0.0,-3.3368039442649433e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,2.749089435383212e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,2.89492654701462e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,2.138185664080084e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,2.8949236366315745e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0001373224367853,285.1472473144531,294.1499938964844,280.9843444824219,279.7475891113281,286.086669921875,282.5733947753906,285.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002916370285674,3.520642388732398e-10,0.0002916366793215,-0.0006339462124742,0.0,0.0,0.0,-0.001637015142478,60.0,-0.6234079599380493,-0.0,-5.850006257190898e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,4.436245944816619e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,4.671585338655859e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,3.450421354500577e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,4.671580973081291e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0002215992426499,285.15093994140625,294.1499938964844,281.01226806640625,279.7483825683594,286.0584716796875,282.5683898925781,285.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004990563029423,5.95991533902662e-10,0.0004990557208657,-0.0010678156977519,0.0,0.0,0.0,-0.002797232940793,60.0,-1.0646615028381348,-0.0,-1.523385328994209e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,4.436245944816619e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,4.671585338655859e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,3.450421354500577e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,4.671580973081291e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0002215992426499,285.15093994140625,294.1499938964844,281.01226806640625,279.7483825683594,286.0584716796875,282.5683898925781,285.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004990563029423,5.95991533902662e-10,0.0004990557208657,-0.0010678156977519,0.0,0.0,0.0,-0.002797232940793,60.0,-1.0646615028381348,-0.0,-1.523385328994209e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.019580465974286e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.498062718193978e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.015245500952005e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.49805325944908e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.000450545863714,285.16015625,294.1499938964844,281.0450439453125,279.7524719238281,286.01275634765625,282.5670166015625,285.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004262748989276,7.33160976373881e-10,0.0004262741713318,-0.0015012171352282,0.0,0.0,0.0,-0.0025130095891654,60.0,-1.2949774265289309,-0.0,-6.297252497233785e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.019580465974286e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.498062718193978e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.015245500952005e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.49805325944908e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.000450545863714,285.16015625,294.1499938964844,281.0450439453125,279.7524719238281,286.01275634765625,282.5670166015625,285.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004262748989276,7.33160976373881e-10,0.0004262741713318,-0.0015012171352282,0.0,0.0,0.0,-0.0025130095891654,60.0,-1.2949774265289309,-0.0,-6.297252497233785e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.01157982298173e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.489637886872516e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.009023102000356e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.489628428127617e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.000450146239018,285.15673828125,294.1499938964844,281.08258056640625,279.75994873046875,285.9413146972656,282.5397033691406,285.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008685083594173,1.0765617286523366e-09,0.0008685073116794,-0.0019617883954197,0.0,0.0,0.0,-0.0048913764767348,60.0,-2.0285212993621826,-0.0,-6.286083475970372e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.01157982298173e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.489637886872516e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.009023102000356e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.489628428127617e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.000450146239018,285.15673828125,294.1499938964844,281.08258056640625,279.75994873046875,285.9413146972656,282.5397033691406,285.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008685083594173,1.0765617286523366e-09,0.0008685073116794,-0.0019617883954197,0.0,0.0,0.0,-0.0048913764767348,60.0,-2.0285212993621826,-0.0,-6.286083475970372e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.013069939101116e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.491206583334132e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.010181434452534e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.491197852184996e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004502206866163,285.15771484375,294.1499938964844,281.124755859375,279.77081298828125,285.8602600097656,282.5111999511719,285.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009316672803834,1.155142093089978e-09,0.0009316661162301,-0.0021052178926765,0.0,0.0,0.0,-0.0052444282919168,60.0,-2.4253852367401123,-0.0,-6.288158971301527e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.013069939101116e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.491206583334132e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.010181434452534e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.491197852184996e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004502206866163,285.15771484375,294.1499938964844,281.124755859375,279.77081298828125,285.8602600097656,282.5111999511719,285.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009316672803834,1.155142093089978e-09,0.0009316661162301,-0.0021052178926765,0.0,0.0,0.0,-0.0052444282919168,60.0,-2.4253852367401123,-0.0,-6.288158971301527e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.019478602567688e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.497955034021288e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.01516546541825e-05,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.49794557527639e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004505407996475,285.1539611816406,294.1499938964844,281.1475524902344,279.77752685546875,285.8190002441406,282.4972229003906,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007842488703317,1.0826608498604171e-09,0.0007842478225938,-0.0020620820578187,0.0,0.0,0.0,-0.0044706054031848,60.0,-2.537404775619507,-0.0,-6.29710257271654e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.013992530526592e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.492177923675628e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.010898843873292e-05,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.49216919252649e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004502667579799,285.1485290527344,294.1499938964844,281.1714782714844,279.7851257324219,285.77789306640625,282.48345947265625,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009453046950511,1.178835584703108e-09,0.0009453035308979,-0.0021538706496357,0.0,0.0,0.0,-0.0053237057290971,60.0,-2.5661191940307617,-0.0,-6.289442922025047e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.02810352272354e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.507036884315312e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.021873898338526e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.507028153166176e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004509716236498,285.1450500488281,294.1499938964844,281.2183532714844,279.8013916015625,285.7055358886719,282.4551696777344,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009209570707753,1.3134036080941767e-09,0.0009209557319991,-0.0025319969281554,0.0,0.0,0.0,-0.0052622519433498,60.0,-2.517702579498291,-0.0,-6.309146272087673e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.029947250382976e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.508978837402536e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,7.023307989584282e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.50896937865764e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004510637372732,285.1455078125,294.1499938964844,281.2225952148437,279.8029479980469,285.6995544433594,282.4522705078125,285.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009286274434998,1.3416215915995622e-09,0.0009286261047236,-0.0025985115207731,0.0,0.0,0.0,-0.0053135845810174,60.0,-2.503914594650269,-0.0,-6.311723410590275e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.07528810785152e-05,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.556725126458332e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.058573100948706e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.556716395309196e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0004533286264631,285.1476745605469,294.1499938964844,281.2780456542969,279.8243408203125,285.62518310546875,282.4057922363281,285.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007946733967401,1.7194978774170975e-09,0.0007946717087179,-0.0037258923985064,0.0,0.0,0.0,-0.0048113577067852,60.0,-2.4496724605560303,-0.0,-6.375264405278358e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.07528810785152e-05,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.556725126458332e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.058573100948706e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.556716395309196e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0004533286264631,285.1476745605469,294.1499938964844,281.2780456542969,279.8243408203125,285.62518310546875,282.4057922363281,285.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007946733967401,1.7194978774170975e-09,0.0007946717087179,-0.0037258923985064,0.0,0.0,0.0,-0.0048113577067852,60.0,-2.4496724605560303,-0.0,-6.375264405278358e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.070169471669942e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.551334369461983e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.054591696942225e-05,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.551325638312846e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0004530729493126,285.17742919921875,294.1499938964844,281.3376770019531,279.8493347167969,285.5611267089844,282.3406677246094,285.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018582517514005,2.704000579001331e-09,0.0018582490738481,-0.0052505410276353,0.0,0.0,0.0,-0.0106034679338335,60.0,-2.151861429214477,-0.0,-6.368070870621524e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.070169471669942e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.551334369461983e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.054591696942225e-05,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.551325638312846e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0004530729493126,285.17742919921875,294.1499938964844,281.3376770019531,279.8493347167969,285.5611267089844,282.3406677246094,285.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018582517514005,2.704000579001331e-09,0.0018582490738481,-0.0052505410276353,0.0,0.0,0.0,-0.0106034679338335,60.0,-2.151861429214477,-0.0,-6.368070870621524e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.151793346973136e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.637288167141378e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.11807660991326e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.63727943599224e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0004571502213366,285.1762084960937,294.1499938964844,281.4013977050781,279.87799072265625,285.4896545410156,282.2671203613281,285.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751531761139,2.755337513704603e-09,0.0009751504403539,-0.0062685585580766,0.0,0.0,0.0,-0.0061875656247138,60.0,-2.3990392684936523,-0.0,-6.483196557383053e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.151793346973136e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.637288167141378e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.11807660991326e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.63727943599224e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0004571502213366,285.1762084960937,294.1499938964844,281.4013977050781,279.87799072265625,285.4896545410156,282.2671203613281,285.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751531761139,2.755337513704603e-09,0.0009751504403539,-0.0062685585580766,0.0,0.0,0.0,-0.0061875656247138,60.0,-2.3990392684936523,-0.0,-6.483196557383053e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.155603038379924e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.64130013016984e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,7.121039379853755e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.641291399020702e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0004573405312839,285.17559814453125,294.1499938964844,281.43475341796875,279.89373779296875,285.4544982910156,282.22833251953125,285.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755412465892,2.79848544337824e-09,0.0009755384526215,-0.006381600163877,0.0,0.0,0.0,-0.0062090535648167,60.0,-2.3974316120147705,-0.0,-6.488593840003888e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.160323679680003e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.646271064411847e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,7.124710828065872e-05,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.646262333262712e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0004575763305183,285.17498779296875,294.1499938964844,281.4691162109375,279.910400390625,285.4199523925781,282.19195556640625,285.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760435204952,2.851972658035606e-09,0.0009760406683199,-0.0065217078663408,0.0,0.0,0.0,-0.0062357964925467,60.0,-2.384920120239258,-0.0,-6.49528502094654e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.16536373551935e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.651578147895634e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,7.128631114028394e-05,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.65157014434226e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004578281077556,285.1737670898437,294.1499938964844,281.5406494140625,279.94659423828125,285.35260009765625,282.1276550292969,285.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765808936208,2.9090680975230043e-09,0.0009765779832378,-0.0066712661646306,0.0,0.0,0.0,-0.0062643499113619,60.0,-2.346099615097046,-0.0,-6.502430949240079e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.16536373551935e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.651578147895634e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,7.128631114028394e-05,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.65157014434226e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004578281077556,285.1737670898437,294.1499938964844,281.5406494140625,279.94659423828125,285.35260009765625,282.1276550292969,285.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765808936208,2.9090680975230043e-09,0.0009765779832378,-0.0066712661646306,0.0,0.0,0.0,-0.0062643499113619,60.0,-2.346099615097046,-0.0,-6.502430949240079e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.145840158453213e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.631018474465236e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.113445462891832e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.63101047091186e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0004568528675008,285.17254638671875,294.1499938964844,281.6159362792969,279.9866638183594,285.2876281738281,282.0784606933594,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745008428581,2.687766897935262e-09,0.0009744981653057,-0.0060915765352547,0.0,0.0,0.0,-0.0061536915600299,60.0,-2.296081066131592,-0.0,-6.474754599139487e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.145840158453213e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.631018474465236e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.113445462891832e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.63101047091186e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0004568528675008,285.17254638671875,294.1499938964844,281.6159362792969,279.9866638183594,285.2876281738281,282.0784606933594,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745008428581,2.687766897935262e-09,0.0009744981653057,-0.0060915765352547,0.0,0.0,0.0,-0.0061536915600299,60.0,-2.296081066131592,-0.0,-6.474754599139487e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.141089685726912e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.626016981201246e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.10975073161535e-05,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.62600825005211e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0004566156130749,285.1712951660156,294.1499938964844,281.6948547363281,280.0306701660156,285.22509765625,282.0431823730469,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739933302626,2.6339044278955726e-09,0.0009739907109178,-0.0059504858218133,0.0,0.0,0.0,-0.0061267521232366,60.0,-2.241427659988404,-0.0,-6.468027891060046e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.141089685726912e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.626016981201246e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.10975073161535e-05,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.62600825005211e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0004566156130749,285.1712951660156,294.1499938964844,281.6948547363281,280.0306701660156,285.22509765625,282.0431823730469,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739933302626,2.6339044278955726e-09,0.0009739907109178,-0.0059504858218133,0.0,0.0,0.0,-0.0061267521232366,60.0,-2.241427659988404,-0.0,-6.468027891060046e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.174650040222332e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.661357034929095e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.135853229556233e-05,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.66134830377996e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004582919937092,285.1700744628906,294.1499938964844,281.7773132324219,280.07867431640625,285.1650390625,282.0157470703125,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775679791346,3.014230864906153e-09,0.0009775649523362,-0.0069467350840568,0.0,0.0,0.0,-0.0063169281929731,60.0,-2.190739631652832,-0.0,-6.515604411561071e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.174650040222332e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.661357034929095e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.135853229556233e-05,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.66134830377996e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004582919937092,285.1700744628906,294.1499938964844,281.7773132324219,280.07867431640625,285.1650390625,282.0157470703125,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775679791346,3.014230864906153e-09,0.0009775649523362,-0.0069467350840568,0.0,0.0,0.0,-0.0063169281929731,60.0,-2.190739631652832,-0.0,-6.515604411561071e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.203194349538536e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.691415471024813e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.15805435902439e-05,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.691407467471436e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.000459717848571,285.1694641113281,294.1499938964844,281.81982421875,280.1042175292969,285.13592529296875,282.0043640136719,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980609213002,3.337726095509197e-09,0.0009806058369576,-0.0077941007912158,0.0,0.0,0.0,-0.0064786910079419,60.0,-2.167447328567505,-0.0,-6.556208376196082e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.23538245842792e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.725311247166246e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.183089473983273e-05,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.72530324361287e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0004613257187884,285.1688232421875,294.1499938964844,281.8631591796875,280.1307983398437,285.1073303222656,281.9950561523437,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840383427217,3.702523176940531e-09,0.0009840346174314,-0.0087496330961585,0.0,0.0,0.0,-0.0066611040383577,60.0,-2.1448161602020264,-0.0,-6.602147806233917e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
