time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199620,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.301648969994858e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.795093501452357e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.234630174934864e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.79508477030322e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0004646358720492,285.1675720214844,294.1499938964844,281.9523010253906,280.18707275390625,285.0516662597656,281.98468017578125,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910990484058,4.4535379828403165e-09,0.0009910946246236,-0.0107167270034551,0.0,0.0,0.0,-0.0070366472937166,60.0,-2.099479913711548,-0.0,-6.697229082419653e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.301648969994858e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.795093501452357e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.234630174934864e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.79508477030322e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0004646358720492,285.1675720214844,294.1499938964844,281.9523010253906,280.18707275390625,285.0516662597656,281.98468017578125,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910990484058,4.4535379828403165e-09,0.0009910946246236,-0.0107167270034551,0.0,0.0,0.0,-0.0070366472937166,60.0,-2.099479913711548,-0.0,-6.697229082419653e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.359308751299976e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.855811367742716e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.279476267285645e-05,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.855803364189342e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0004675161035265,285.16632080078125,294.1499938964844,282.04461669921875,280.24761962890625,284.99822998046875,281.9898986816406,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972427505999,5.107005929261277e-09,0.0009972376283258,-0.0124282231554389,0.0,0.0,0.0,-0.0073634129948914,60.0,-2.0510342121124268,-0.0,-6.780513217563566e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.359308751299976e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.855811367742716e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.279476267285645e-05,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.855803364189342e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0004675161035265,285.16632080078125,294.1499938964844,282.04461669921875,280.24761962890625,284.99822998046875,281.9898986816406,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972427505999,5.107005929261277e-09,0.0009972376283258,-0.0124282231554389,0.0,0.0,0.0,-0.0073634129948914,60.0,-2.0510342121124268,-0.0,-6.780513217563566e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.407594916410744e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.906658669933675e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.317031850107014e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.9066506663803e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0004699281125795,285.1650390625,294.1499938964844,282.1400146484375,280.3125,284.94696044921875,282.011962890625,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023876093328,5.6542437398832135e-09,0.0010023820213973,-0.0138614103198051,0.0,0.0,0.0,-0.0076370583847165,60.0,-1.998025178909301,-0.0,-6.85065373318139e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.407594916410744e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.906658669933675e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.317031850107014e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.9066506663803e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0004699281125795,285.1650390625,294.1499938964844,282.1400146484375,280.3125,284.94696044921875,282.011962890625,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023876093328,5.6542437398832135e-09,0.0010023820213973,-0.0138614103198051,0.0,0.0,0.0,-0.0076370583847165,60.0,-1.998025178909301,-0.0,-6.85065373318139e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.422822040505709e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.922694152919576e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.328875653911382e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.9226861493662e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0004706887411884,285.16375732421875,294.1499938964844,282.23834228515625,280.3818664550781,284.8983764648437,282.052001953125,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040112538263,5.826800819619393e-09,0.0010040054330602,-0.0143133103847503,0.0,0.0,0.0,-0.0077233514748513,60.0,-1.9376908540725708,-0.0,-6.872845403904648e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.422822040505709e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.922694152919576e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.328875653911382e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.9226861493662e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0004706887411884,285.16375732421875,294.1499938964844,282.23834228515625,280.3818664550781,284.8983764648437,282.052001953125,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040112538263,5.826800819619393e-09,0.0010040054330602,-0.0143133103847503,0.0,0.0,0.0,-0.0077233514748513,60.0,-1.9376908540725708,-0.0,-6.872845403904648e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.419376874575391e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.919065632857382e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,7.326195191126317e-05,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.919057629304008e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.0004705166211351,285.1631164550781,294.1499938964844,282.2886047363281,280.4182434082031,284.87506103515625,282.0765075683594,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036436142399,5.787735624096513e-09,0.0010036377934738,-0.0142110055312514,0.0,0.0,0.0,-0.0077038151212036,60.0,-1.9042303562164309,-0.0,-6.867818314049148e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.41854523262009e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.918190335156396e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.325549086090177e-05,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.91818233160302e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0004704751190729,285.1624755859375,294.1499938964844,282.33953857421875,280.4557800292969,284.8523864746094,282.1037902832031,285.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035556042566,5.778303613368507e-09,0.0010035497834905,-0.0141863040626049,0.0,0.0,0.0,-0.0076991021633148,60.0,-1.8696284294128416,-0.0,-6.866604707056467e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.415741806151344e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.915238479152322e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,7.323368481593207e-05,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.915230475598946e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004703351005446,285.16119384765625,294.1499938964844,282.4434509277344,280.53436279296875,284.80926513671875,282.1661682128906,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032563004642,5.746504605497193e-09,0.0010032504796981,-0.0141030270606279,0.0,0.0,0.0,-0.0076831988990306,60.0,-1.7982264757156372,-0.0,-6.862514112526696e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.415741806151344e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.915238479152322e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,7.323368481593207e-05,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.915230475598946e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004703351005446,285.16119384765625,294.1499938964844,282.4434509277344,280.53436279296875,284.80926513671875,282.1661682128906,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032563004642,5.746504605497193e-09,0.0010032504796981,-0.0141030270606279,0.0,0.0,0.0,-0.0076831988990306,60.0,-1.7982264757156372,-0.0,-6.862514112526696e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.41430334933102e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.913722897181287e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.322249439312145e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.913715621223672e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0004702632431872,285.159912109375,294.1499938964844,282.54998779296875,280.6177062988281,284.7684326171875,282.2361755371094,284.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031028650701,5.730171892537328e-09,0.0010030971607193,-0.0140602542087435,0.0,0.0,0.0,-0.0076750330626964,60.0,-1.725014090538025,-0.0,-6.86041374819979e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.41430334933102e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.913722897181287e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.322249439312145e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.913715621223672e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0004702632431872,285.159912109375,294.1499938964844,282.54998779296875,280.6177062988281,284.7684326171875,282.2361755371094,284.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031028650701,5.730171892537328e-09,0.0010030971607193,-0.0140602542087435,0.0,0.0,0.0,-0.0076750330626964,60.0,-1.725014090538025,-0.0,-6.86041374819979e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.4158218416851e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.915322152664884e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.323430327232927e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.915314876707272e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004703391168732,285.1586303710937,294.1499938964844,282.6585693359375,280.70709228515625,284.7304077148437,282.3143005371094,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032641002908,5.747358589047735e-09,0.0010032582795247,-0.0141052640974521,0.0,0.0,0.0,-0.0076836249791085,60.0,-1.65042245388031,-0.0,-6.862624246650739e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.4158218416851e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.915322152664884e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.323430327232927e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.915314876707272e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004703391168732,285.1586303710937,294.1499938964844,282.6585693359375,280.70709228515625,284.7304077148437,282.3143005371094,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032641002908,5.747358589047735e-09,0.0010032582795247,-0.0141052640974521,0.0,0.0,0.0,-0.0076836249791085,60.0,-1.65042245388031,-0.0,-6.862624246650739e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.419156413059682e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.918832802213728e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.326023478526622e-05,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.918825526256114e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.000470505648991,285.1573486328125,294.1499938964844,282.7686462402344,280.8034362792969,284.6951904296875,282.3997497558594,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036191670224,5.785119494561286e-09,0.0010036134626716,-0.0142041537910699,0.0,0.0,0.0,-0.0077025080099701,60.0,-1.5749074220657349,-0.0,-6.867481516792395e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.419156413059682e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.918832802213728e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.326023478526622e-05,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.918825526256114e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.000470505648991,285.1573486328125,294.1499938964844,282.7686462402344,280.8034362792969,284.6951904296875,282.3997497558594,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036191670224,5.785119494561286e-09,0.0010036134626716,-0.0142041537910699,0.0,0.0,0.0,-0.0077025080099701,60.0,-1.5749074220657349,-0.0,-6.867481516792395e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.421201684745029e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.920986485667528e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.327614002861083e-05,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.920979209709913e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0004706078325398,285.1567077636719,294.1499938964844,282.8242492675781,280.8540954589844,284.678466796875,282.44451904296875,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038372129201,5.808288960906793e-09,0.001003831392154,-0.0142648313194513,0.0,0.0,0.0,-0.0077140945941209,60.0,-1.53688383102417,-0.0,-6.870462954111646e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.424272866453975e-05,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.924221376422793e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.330002699745819e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.924213372869416e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0004707612679339,285.15606689453125,294.1499938964844,282.8802185058594,280.9063415527344,284.66241455078125,282.4908142089844,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041641071438,5.843087347301433e-09,0.0010041582863777,-0.0143559621647,0.0,0.0,0.0,-0.0077314940281212,60.0,-1.4986591339111328,-0.0,-6.87494150497514e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.406641038367523e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.905653860187158e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.316288974834606e-05,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.905646584229544e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004698805278167,285.15478515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6319885253906,282.5850524902344,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022866772487,5.643226330676043e-09,0.0010022810893133,-0.0138325551524758,0.0,0.0,0.0,-0.0076315621845424,60.0,-1.4200632572174072,-0.0,-6.849237621509019e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.406641038367523e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.905653860187158e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.316288974834606e-05,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.905646584229544e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004698805278167,285.15478515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6319885253906,282.5850524902344,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022866772487,5.643226330676043e-09,0.0010022810893133,-0.0138325551524758,0.0,0.0,0.0,-0.0076315621845424,60.0,-1.4200632572174072,-0.0,-6.849237621509019e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.355361544294284e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.851653885561972e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,7.276405085576698e-05,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.85164660960436e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0004673190414905,285.15350341796875,294.1499938964844,283.10791015625,281.1302490234375,284.6044311523437,282.67462158203125,284.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968227241188,5.062017915946626e-09,0.0009968177182599,-0.0123103950172662,0.0,0.0,0.0,-0.0073409317992627,60.0,-1.3358148336410522,-0.0,-6.77476279520306e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.355361544294284e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.851653885561972e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,7.276405085576698e-05,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.85164660960436e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0004673190414905,285.15350341796875,294.1499938964844,283.10791015625,281.1302490234375,284.6044311523437,282.67462158203125,284.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968227241188,5.062017915946626e-09,0.0009968177182599,-0.0123103950172662,0.0,0.0,0.0,-0.0073409317992627,60.0,-1.3358148336410522,-0.0,-6.77476279520306e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.294368646806106e-05,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.787425369722769e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,7.228965841932222e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.787418821360916e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.000464272336103,285.1522216796875,294.1499938964844,283.2240295410156,281.2504272460937,284.579345703125,282.7576599121094,284.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903239551931,4.3707224506306375e-09,0.0009903195314109,-0.0104998154565691,0.0,0.0,0.0,-0.006995253264904,60.0,-1.2491214275360107,-0.0,-6.686710918302198e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.294368646806106e-05,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.787425369722769e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,7.228965841932222e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.787418821360916e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.000464272336103,285.1522216796875,294.1499938964844,283.2240295410156,281.2504272460937,284.579345703125,282.7576599121094,284.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903239551931,4.3707224506306375e-09,0.0009903195314109,-0.0104998154565691,0.0,0.0,0.0,-0.006995253264904,60.0,-1.2491214275360107,-0.0,-6.686710918302198e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.226587280863896e-05,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.716048225527628e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,7.176246435847133e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.716040949570016e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004608864837791,285.1509704589844,294.1499938964844,283.34161376953125,281.37554931640625,284.5570678710937,282.8300476074219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831017814576,3.6024876415297062e-09,0.0009830981725826,-0.0084876036271452,0.0,0.0,0.0,-0.0066111013293266,60.0,-1.160807728767395,-0.0,-6.589533541045969e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.226587280863896e-05,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.716048225527628e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,7.176246435847133e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.716040949570016e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004608864837791,285.1509704589844,294.1499938964844,283.34161376953125,281.37554931640625,284.5570678710937,282.8300476074219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831017814576,3.6024876415297062e-09,0.0009830981725826,-0.0084876036271452,0.0,0.0,0.0,-0.0066111013293266,60.0,-1.160807728767395,-0.0,-6.589533541045969e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.194926678901538e-05,297.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.682708332547918e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,7.151621684897691e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.682701056590304e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0004593050107359,285.1503295898437,294.1499938964844,283.4009704589844,281.4398498535156,284.54693603515625,282.86212158203125,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797278326004,3.2436531238744237e-09,0.0009797245729714,-0.0075476835481822,0.0,0.0,0.0,-0.0064316648058593,60.0,-1.1166173219680786,-0.0,-6.544387076701241e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.168496762868016e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.654875611886382e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.131064921850339e-05,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.65486906352453e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0004579847736749,285.14971923828125,294.1499938964844,283.460693359375,281.50518798828125,284.5374450683594,282.8917541503906,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769115131348,2.944097188262162e-09,0.0009769084863364,-0.0067630219273269,0.0,0.0,0.0,-0.006281872279942,60.0,-1.0727542638778689,-0.0,-6.506817129547926e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.143244824372232e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.628284169593826e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,7.111424201866612e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.628277621231972e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0004567233845591,285.1484680175781,294.1499938964844,283.5812683105469,281.6388854980469,284.5202941894531,282.9483947753906,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742194670252,2.657878805933933e-09,0.0009742167894728,-0.0060132853686809,0.0,0.0,0.0,-0.0061387438327074,60.0,-0.9870307445526124,-0.0,-6.471021407605805e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.143244824372232e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.628284169593826e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,7.111424201866612e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.628277621231972e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0004567233845591,285.1484680175781,294.1499938964844,283.5812683105469,281.6388854980469,284.5202941894531,282.9483947753906,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742194670252,2.657878805933933e-09,0.0009742167894728,-0.0060132853686809,0.0,0.0,0.0,-0.0061387438327074,60.0,-0.9870307445526124,-0.0,-6.471021407605805e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.15845375857316e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.644300007494166e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.123253453755751e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.644293459132314e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0004574831109493,285.147216796875,294.1499938964844,283.70330810546875,281.7762145996094,284.50537109375,283.01092529296875,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758386295288,2.830228273964508e-09,0.0009758357773534,-0.0064647505059838,0.0,0.0,0.0,-0.0062249209731817,60.0,-0.904456913471222,-0.0,-6.49256506335405e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.15845375857316e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.644300007494166e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.123253453755751e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.644293459132314e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0004574831109493,285.147216796875,294.1499938964844,283.70330810546875,281.7762145996094,284.50537109375,283.01092529296875,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758386295288,2.830228273964508e-09,0.0009758357773534,-0.0064647505059838,0.0,0.0,0.0,-0.0062249209731817,60.0,-0.904456913471222,-0.0,-6.49256506335405e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.17444849619642e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.66114312177524e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.13569315848872e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.661136573413388e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0004582820984069,285.1459655761719,294.1499938964844,283.82684326171875,281.91668701171875,284.49285888671875,283.0862121582031,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775434155017,3.011482840875601e-09,0.0009775403887033,-0.0069395354948937,0.0,0.0,0.0,-0.0063155605457723,60.0,-0.8229368925094604,-0.0,-6.51525979833423e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.17444849619642e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.66114312177524e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.13569315848872e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.661136573413388e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0004582820984069,285.1459655761719,294.1499938964844,283.82684326171875,281.91668701171875,284.49285888671875,283.0862121582031,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775434155017,3.011482840875601e-09,0.0009775403887033,-0.0069395354948937,0.0,0.0,0.0,-0.0063155605457723,60.0,-0.8229368925094604,-0.0,-6.51525979833423e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.165542724076658e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.651764412410556e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.128766446840018e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.651757864048705e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0004578372172545,285.14471435546875,294.1499938964844,283.95184326171875,282.0599365234375,284.4827880859375,283.166259765625,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765947470441,2.9105282628449913e-09,0.0009765918366611,-0.0066750906407833,0.0,0.0,0.0,-0.0062650805339217,60.0,-0.7391519546508789,-0.0,-6.502614269265905e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.165542724076658e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.651764412410556e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.128766446840018e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.651757864048705e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0004578372172545,285.14471435546875,294.1499938964844,283.95184326171875,282.0599365234375,284.4827880859375,283.166259765625,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765947470441,2.9105282628449913e-09,0.0009765918366611,-0.0066750906407833,0.0,0.0,0.0,-0.0062650805339217,60.0,-0.7391519546508789,-0.0,-6.502614269265905e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.164436778519304e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.650600259192288e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.127906428650022e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.650593710830437e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0004577820072881,285.1440734863281,294.1499938964844,284.014892578125,282.1324157714844,284.4785461425781,283.2068786621094,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764762362465,2.8979865174250104e-09,0.0009764733258634,-0.0066422391682863,0.0,0.0,0.0,-0.0062588062137365,60.0,-0.6967092156410217,-0.0,-6.501043969819875e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
