time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201960,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.140124166151507e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.6249976195395e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.108996214810759e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.624991071177648e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.000456567533547,285.1434326171875,294.1499938964844,284.0783386230469,282.2054138183594,284.4749755859375,283.24481201171875,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973887683358,2.622429162713047e-09,0.0009738850640133,-0.0059204245917499,0.0,0.0,0.0,-0.006121024955064,60.0,-0.6534392833709717,-0.0,-6.466594726362018e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.102816693484785e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.585711086401716e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,7.079979695845395e-05,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.585704538039864e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.000454703986179,285.1421813964844,294.1499938964844,284.2062683105469,282.3526916503906,284.4695739746094,283.3105773925781,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969911692664,2.199591397911149e-09,0.0009699094807729,-0.0048127993941307,0.0,0.0,0.0,-0.0059095825999975,60.0,-0.5656501054763794,-0.0,-6.41391082467635e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.102816693484785e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.585711086401716e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,7.079979695845395e-05,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.585704538039864e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.000454703986179,285.1421813964844,294.1499938964844,284.2062683105469,282.3526916503906,284.4695739746094,283.3105773925781,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969911692664,2.199591397911149e-09,0.0009699094807729,-0.0048127993941307,0.0,0.0,0.0,-0.0059095825999975,60.0,-0.5656501054763794,-0.0,-6.41391082467635e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.057089482666925e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.537558071315289e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.044413359835744e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.537552250549196e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004524198302533,285.1409606933594,294.1499938964844,284.335693359375,282.50128173828125,284.4665832519531,283.3601989746094,284.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650395368225,1.6813278547189723e-09,0.0009650378488004,-0.0034551818389445,0.0,0.0,0.0,-0.0056504276581108,60.0,-0.4771267771720886,-0.0,-6.349630865543078e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.057089482666925e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.537558071315289e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.044413359835744e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.537552250549196e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004524198302533,285.1409606933594,294.1499938964844,284.335693359375,282.50128173828125,284.4665832519531,283.3601989746094,284.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650395368225,1.6813278547189723e-09,0.0009650378488004,-0.0034551818389445,0.0,0.0,0.0,-0.0056504276581108,60.0,-0.4771267771720886,-0.0,-6.349630865543078e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.025460167322308e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.50425092014484e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.019812619546428e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.504244371782988e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004508398706093,285.13970947265625,294.1499938964844,284.466552734375,282.6507263183594,284.4656982421875,283.3944091796875,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616683237254,1.3228406148257932e-09,0.0009616670431569,-0.002516095759347,0.0,0.0,0.0,-0.0054711629636585,60.0,-0.3885177075862884,-0.0,-6.305356947677866e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.025460167322308e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.50425092014484e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.019812619546428e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.504244371782988e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004508398706093,285.13970947265625,294.1499938964844,284.466552734375,282.6507263183594,284.4656982421875,283.3944091796875,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616683237254,1.3228406148257932e-09,0.0009616670431569,-0.002516095759347,0.0,0.0,0.0,-0.0054711629636585,60.0,-0.3885177075862884,-0.0,-6.305356947677866e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.018689161166547e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.49712048168294e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.014546281425282e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.49711466091685e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0004505016549956,285.13848876953125,294.1499938964844,284.598876953125,282.8005065917969,284.4671936035156,283.4225769042969,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609462576918,1.246085457040635e-09,0.0009609450353309,-0.0023150290362536,0.0,0.0,0.0,-0.0054327794350683,60.0,-0.3002978265285492,-0.0,-6.295898202779426e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.018689161166547e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.49712048168294e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.014546281425282e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.49711466091685e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0004505016549956,285.13848876953125,294.1499938964844,284.598876953125,282.8005065917969,284.4671936035156,283.4225769042969,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609462576918,1.246085457040635e-09,0.0009609450353309,-0.0023150290362536,0.0,0.0,0.0,-0.0054327794350683,60.0,-0.3002978265285492,-0.0,-6.295898202779426e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.018901619128884e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.497343853581695e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.014711445663124e-05,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.497338032815604e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004505122778937,285.1378479003906,294.1499938964844,284.66558837890625,282.8753662109375,284.46881103515625,283.4374389648437,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609689004719,1.2484827616177083e-09,0.0009609676199033,-0.0023213089443743,0.0,0.0,0.0,-0.0054339785128831,60.0,-0.2561382353305816,-0.0,-6.296193078014768e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.018112177727744e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.496512211626396e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.014097354840487e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.496506390860304e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0004504728130996,285.1372375488281,294.1499938964844,284.732666015625,282.9501342773437,284.4709777832031,283.45269775390625,284.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608846739865,1.239523150786681e-09,0.0009608834516257,-0.0022978382185101,0.0,0.0,0.0,-0.0054294983856379,60.0,-0.2118112593889236,-0.0,-6.295089605146131e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.011349902721122e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.489391231909394e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.008837565081194e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.489385411143304e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004501350340433,285.1360168457031,294.1499938964844,284.8678894042969,283.0990905761719,284.47686767578125,283.4822082519531,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601641213521,1.1628658036499922e-09,0.0009601629571989,-0.0020970266778022,0.0,0.0,0.0,-0.0053911665454506,60.0,-0.1225330084562301,-0.0,-6.285650044901558e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.011349902721122e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.489391231909394e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.008837565081194e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.489385411143304e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004501350340433,285.1360168457031,294.1499938964844,284.8678894042969,283.0990905761719,284.47686767578125,283.4822082519531,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601641213521,1.1628658036499922e-09,0.0009601629571989,-0.0020970266778022,0.0,0.0,0.0,-0.0053911665454506,60.0,-0.1225330084562301,-0.0,-6.285650044901558e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.005160973174497e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.48287415667437e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.00402379152365e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.48286833590828e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004498258931562,285.1360168457031,294.1499938964844,285.00457763671875,283.2468566894531,284.4843444824219,283.5062561035156,284.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007217446691356,8.597761391726522e-10,0.0007217437960207,-0.0015386206796392,0.0,0.0,0.0,-0.0040555074810981,60.0,-0.0328931957483291,-0.0,-6.277016950662073e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.005160973174497e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.48287415667437e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.00402379152365e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.48286833590828e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004498258931562,285.1360168457031,294.1499938964844,285.00457763671875,283.2468566894531,284.4843444824219,283.5062561035156,284.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007217446691356,8.597761391726522e-10,0.0007217437960207,-0.0015386206796392,0.0,0.0,0.0,-0.0040555074810981,60.0,-0.0328931957483291,-0.0,-6.277016950662073e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,4.215787703287788e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,4.4394302676664665e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,3.27895068039652e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,4.439427357283421e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0002105870808009,285.14044189453125,294.1499938964844,285.1427001953125,283.3929443359375,284.48980712890625,283.52490234375,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000448777253041,5.414115267221572e-10,0.000448776729172,-0.0009746031719259,0.0,0.0,0.0,-0.002518855035305,60.0,0.0281170438975095,-0.0,-1.3757126104962936e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,4.215787703287788e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,4.4394302676664665e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,3.27895068039652e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,4.439427357283421e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0002105870808009,285.14044189453125,294.1499938964844,285.1427001953125,283.3929443359375,284.48980712890625,283.52490234375,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000448777253041,5.414115267221572e-10,0.000448776729172,-0.0009746031719259,0.0,0.0,0.0,-0.002518855035305,60.0,0.0281170438975095,-0.0,-1.3757126104962936e-08,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,2.4849527108017355e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,2.616776691866108e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,1.932743725774344e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,2.616775054775644e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001241283898707,285.146484375,294.1499938964844,285.2822570800781,283.5367736816406,284.4927673339844,283.54156494140625,284.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002630533417686,3.176854335151802e-10,0.0002630530507303,-0.0005721474299207,0.0,0.0,0.0,-0.0014766493113711,60.0,0.0518465563654899,-0.0,-4.779765028217753e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,2.4849527108017355e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,2.616776691866108e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,1.932743725774344e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,2.616775054775644e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001241283898707,285.146484375,294.1499938964844,285.2822570800781,283.5367736816406,284.4927673339844,283.54156494140625,284.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002630533417686,3.176854335151802e-10,0.0002630530507303,-0.0005721474299207,0.0,0.0,0.0,-0.0014766493113711,60.0,0.0518465563654899,-0.0,-4.779765028217753e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,1.9273789803264663e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,2.0296241928008385e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,1.499074642197229e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,2.029622919508256e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.627646068111062e-05,285.1466369628906,294.1499938964844,285.3525695800781,283.6076965332031,284.4935302734375,283.54754638671875,284.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000205366188311,2.4771273920976e-10,0.0002053659263765,-0.000445875164587,0.0,0.0,0.0,-0.0011526303132995,60.0,0.052911702543497,-0.0,-2.8754412184639477e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,1.5499641449423507e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,1.632187922950834e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,1.2055293154844549e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,1.632186831557192e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.742382149444893e-05,285.1485290527344,294.1499938964844,285.4232482910156,283.6778259277344,284.49395751953125,283.5519104003906,284.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001651502680033,1.9920465277323274e-10,0.0001651500642765,-0.0003585624217521,0.0,0.0,0.0,-0.000926916138269,60.0,0.0519266352057457,-0.0,-1.859574161322541e-09,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,1.0969943105010316e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,1.1551885108929127e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,8.532189895049669e-06,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,1.1551878742466217e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,5.479707033373416e-05,285.15106201171875,294.1499938964844,285.565673828125,283.8155517578125,284.4945373535156,283.557861328125,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001168861854239,1.4098830436459764e-10,0.0001168860399047,-0.0002537746913731,0.0,0.0,0.0,-0.000656030839309,60.0,0.0487875491380691,-0.0,-9.314915505598263e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,1.0969943105010316e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,1.1551885108929127e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,8.532189895049669e-06,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,1.1551878742466217e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,5.479707033373416e-05,285.15106201171875,294.1499938964844,285.565673828125,283.8155517578125,284.4945373535156,283.557861328125,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001168861854239,1.4098830436459764e-10,0.0001168860399047,-0.0002537746913731,0.0,0.0,0.0,-0.000656030839309,60.0,0.0487875491380691,-0.0,-9.314915505598263e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,7.703134542680345e-06,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,8.111776878649835e-06,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,5.99133500145399e-06,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,8.111771421681624e-06,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,3.8478705391753465e-05,285.152587890625,294.1499938964844,285.7095031738281,283.9493408203125,284.494873046875,283.5613708496094,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.207835344364867e-05,9.900293779230296e-11,8.207825158024207e-05,-0.0001782022300176,0.0,0.0,0.0,-0.0004606696311384,60.0,0.0449100323021411,-0.0,-4.5930920178349766e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,7.703134542680345e-06,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,8.111776878649835e-06,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,5.99133500145399e-06,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,8.111771421681624e-06,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,3.8478705391753465e-05,285.152587890625,294.1499938964844,285.7095031738281,283.9493408203125,284.494873046875,283.5613708496094,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.207835344364867e-05,9.900293779230296e-11,8.207825158024207e-05,-0.0001782022300176,0.0,0.0,0.0,-0.0004606696311384,60.0,0.0449100323021411,-0.0,-4.5930920178349766e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,4.551023266685661e-06,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,4.7924495447659865e-06,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,3.5396897146711126e-06,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,4.792446816281881e-06,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,2.273327663715463e-05,285.1531677246094,294.1499938964844,285.8547668457031,284.0786437988281,284.4949951171875,283.5628356933594,284.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.849228571401909e-05,5.849135065183475e-11,4.8492227506358176e-05,-0.0001052825682563,0.0,0.0,0.0,-0.0002721658092923,60.0,0.0330068841576576,-0.0,-1.6032022931433687e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,4.551023266685661e-06,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,4.7924495447659865e-06,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,3.5396897146711126e-06,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,4.792446816281881e-06,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,2.273327663715463e-05,285.1531677246094,294.1499938964844,285.8547668457031,284.0786437988281,284.4949951171875,283.5628356933594,284.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.849228571401909e-05,5.849135065183475e-11,4.8492227506358176e-05,-0.0001052825682563,0.0,0.0,0.0,-0.0002721658092923,60.0,0.0330068841576576,-0.0,-1.6032022931433687e-10,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,2.105264456986333e-06,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,2.216946313637891e-06,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,1.637430159462383e-06,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,2.216944949395838e-06,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,1.0516218935663346e-05,285.1533203125,294.1499938964844,286.00146484375,284.2028503417969,284.4950256347656,283.56317138671875,284.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.243237577204127e-05,2.7057847282185848e-11,2.243234848720021e-05,-4.870322300121188e-05,0.0,0.0,0.0,-0.0001259029813809,60.0,0.0220991838723421,-0.0,-3.4307060664540145e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,2.105264456986333e-06,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,2.216946313637891e-06,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,1.637430159462383e-06,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,2.216944949395838e-06,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,1.0516218935663346e-05,285.1533203125,294.1499938964844,286.00146484375,284.2028503417969,284.4950256347656,283.56317138671875,284.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.243237577204127e-05,2.7057847282185848e-11,2.243234848720021e-05,-4.870322300121188e-05,0.0,0.0,0.0,-0.0001259029813809,60.0,0.0220991838723421,-0.0,-3.4307060664540145e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,1.3154051430319669e-06,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,1.3851858966518191e-06,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,1.0230943416900118e-06,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,1.3851849871571176e-06,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,6.570713594555855e-06,285.1533508300781,294.1499938964844,286.0753479003906,284.2628479003906,284.4950561523437,283.563232421875,284.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4016369277669584e-05,1.6906465810651028e-11,1.4016351997270249e-05,-3.043097967747599e-05,0.0,0.0,0.0,-7.866763917263597e-05,60.0,0.0166504960507154,-0.0,-1.3393352399360126e-11,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.29458236037317e-07,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.681551323912572e-07,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,5.673571763509244e-07,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,7.681546776439063e-07,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,3.643790705609717e-06,285.1533508300781,294.1499938964844,286.1495666503906,284.32135009765625,284.4950561523437,283.563232421875,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.772768185532186e-06,9.375484763540776e-12,7.772759090585168e-06,-1.6875488654477522e-05,0.0,0.0,0.0,-4.3625099351629615e-05,60.0,0.0117073124274611,-0.0,-4.1188033886307984e-12,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,1.525071411379031e-07,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,1.605974802032506e-07,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,1.1861683901770449e-07,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,1.605973807272676e-07,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,7.618039035151014e-07,285.1531677246094,294.1499938964844,286.299072265625,284.4334716796875,284.4950256347656,283.56317138671875,284.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6250997987299345e-06,1.96019741237341e-12,1.6250977523668553e-06,-3.5282298540550983e-06,0.0,0.0,0.0,-9.120965842157602e-06,60.0,0.0043503600172698,-0.0,-1.8003238060494008e-13,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,1.525071411379031e-07,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,1.605974802032506e-07,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,1.1861683901770449e-07,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,1.605973807272676e-07,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,7.618039035151014e-07,285.1531677246094,294.1499938964844,286.299072265625,284.4334716796875,284.4950256347656,283.56317138671875,284.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6250997987299345e-06,1.96019741237341e-12,1.6250977523668553e-06,-3.5282298540550983e-06,0.0,0.0,0.0,-9.120965842157602e-06,60.0,0.0043503600172698,-0.0,-1.8003238060494008e-13,0.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.050000000745058,1.342687960814714e-09,297.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.050000000745058,1.4139159842940783e-09,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.050000000745058,1.0443143017013767e-09,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.050000000745058,1.413915207137961e-09,298.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.050000000745058,6.7069967357724636e-09,285.1530456542969,291.1499938964844,286.45001220703125,284.5386047363281,284.4950256347656,283.5631408691406,284.9710998535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.4326627884031497e-08,1.7268589444681404e-14,1.4326611008641521e-08,-3.10910017731203e-08,0.0,0.0,0.0,-8.039933163672688e-08,60.0,0.0010003941133618,-0.0,-1.3954697406808412e-17,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.050000000745058,1.342687960814714e-09,297.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.050000000745058,1.4139159842940783e-09,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.050000000745058,1.0443143017013767e-09,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.050000000745058,1.413915207137961e-09,298.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.050000000745058,6.7069967357724636e-09,285.1530456542969,291.1499938964844,286.45001220703125,284.5386047363281,284.4950256347656,283.5631408691406,284.9710998535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.4326627884031497e-08,1.7268589444681404e-14,1.4326611008641521e-08,-3.10910017731203e-08,0.0,0.0,0.0,-8.039933163672688e-08,60.0,0.0010003941133618,-0.0,-1.3954697406808412e-17,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6364215016365051,0.050000000745058,0.0408385656774044,297.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6364215016365051,0.050000000745058,0.0430049821734428,298.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6364215016365051,0.050000000745058,0.0317633375525474,297.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6364215016365051,0.050000000745058,0.0430049747228622,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6364215016365051,0.050000000745058,0.2039970308542251,285.029541015625,291.1499938964844,286.5262756347656,284.5895690917969,293.3465576171875,294.9559020996094,285.1138916015625,1.0,0.1097093224525451,0.0525840707123279,0.0525840707123279,1.0,1.0,-0.4349153637886047,4.874421210843138e-05,0.4348666071891784,-0.139337807893753,0.0,0.0,0.0,10.189906120300291,60.0,1161.96142578125,-0.0,12.277889251708984,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.6335484385490417,0.050000000745058,0.0452286340296268,297.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.6335484385490417,0.050000000745058,0.047627929598093,298.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.6335484385490417,0.050000000745058,0.0351778268814086,297.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.6335484385490417,0.050000000745058,0.047627929598093,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.6335484385490417,0.050000000745058,0.2259263843297958,285.6751403808594,291.1499938964844,286.6034240722656,284.6410522460937,294.50830078125,297.9823608398437,286.3044738769531,1.0,0.1210916340351104,0.1051681414246559,0.1051681414246559,1.0,1.0,-0.4819209575653076,0.0025054176803678,0.4794155359268188,-0.1485778391361236,0.0,0.0,0.0,12.502126693725586,60.0,2377.889404296875,-0.0,16.678253173828125,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.5724015831947327,0.050000000745058,0.0456726439297199,297.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.5724015831947327,0.050000000745058,0.0480954945087432,298.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.5724015831947327,0.050000000745058,0.0355231687426567,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.5724015831947327,0.050000000745058,0.0480954945087432,297.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.5724015831947327,0.050000000745058,0.2281443178653717,287.7654113769531,291.1499938964844,286.76031494140625,284.74542236328125,294.5600280761719,298.1220703125,288.1495056152344,1.0,0.1405980736017227,0.2103362828493118,0.2103362828493118,1.0,1.0,-0.4866515398025512,0.0262636523693799,0.4603878855705261,-0.1260654330253601,0.0,0.0,0.0,20.02221870422364,60.0,2329.311767578125,-0.0,23.18577003479004,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
