time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204240,298.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.5724015831947327,0.050000000745058,0.0456726439297199,297.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.5724015831947327,0.050000000745058,0.0480954945087432,298.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.5724015831947327,0.050000000745058,0.0355231687426567,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.5724015831947327,0.050000000745058,0.0480954945087432,297.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.5724015831947327,0.050000000745058,0.2281443178653717,287.7654113769531,291.1499938964844,286.76031494140625,284.74542236328125,294.5600280761719,298.1220703125,288.1495056152344,1.0,0.1405980736017227,0.2103362828493118,0.2103362828493118,1.0,1.0,-0.4866515398025512,0.0262636523693799,0.4603878855705261,-0.1260654330253601,0.0,0.0,0.0,20.02221870422364,60.0,2329.311767578125,-0.0,23.18577003479004,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4141540527344,0.5503766536712646,0.050000000745058,0.0458098761737346,297.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4141540527344,0.5503766536712646,0.050000000745058,0.0482400059700012,298.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4141540527344,0.5503766536712646,0.050000000745058,0.0356299057602882,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4141540527344,0.5503766536712646,0.050000000745058,0.0482400059700012,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4141540527344,0.5503766536712646,0.050000000745058,0.2288298308849334,288.4831237792969,291.1499938964844,286.8399353027344,284.7982177734375,294.5920715332031,298.1299133300781,288.8163757324219,1.0,0.1490015387535095,0.2629203498363495,0.2629203498363495,1.0,1.0,-0.4881143867969513,0.0400873273611068,0.4480270743370056,-0.1126619800925254,0.0,0.0,0.0,23.692766189575195,60.0,2123.35693359375,-0.0,26.33785057067871,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06182861328125,0.53334641456604,0.050000000745058,0.0459414273500442,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.06182861328125,0.53334641456604,0.050000000745058,0.0483785346150398,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.06182861328125,0.53334641456604,0.050000000745058,0.0357322208583354,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06182861328125,0.53334641456604,0.050000000745058,0.0483785346150398,297.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06182861328125,0.53334641456604,0.050000000745058,0.2294869422912597,289.12384033203125,291.1499938964844,286.9203186035156,284.8514404296875,294.6281433105469,298.1483764648437,289.4301147460937,1.0,0.1565620452165603,0.410336285829544,0.410336285829544,0.9978139400482178,1.0,-0.4895170032978058,0.1001539826393127,0.389363020658493,-0.0531916245818138,0.0,0.0,0.0,27.21913719177246,60.0,1923.84814453125,-0.0,29.36830711364746,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5102153420448303,0.050000000745058,0.0461808666586875,297.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5102153420448303,0.050000000745058,0.0486306734383106,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5102153420448303,0.050000000745058,0.0359184518456459,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5102153420448303,0.050000000745058,0.0486306734383106,297.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5102153420448303,0.050000000745058,0.2306829839944839,290.24273681640625,291.1499938964844,287.083251953125,284.9588623046875,293.7267150878906,298.2040710449219,290.4654235839844,1.0,0.169379249215126,0.7051681280136108,0.7051681280136108,0.993441879749298,1.0,-0.4920675158500671,0.2035418301820755,0.2885257005691528,0.0491653122007846,0.0,0.0,0.0,33.63703918457031,60.0,1377.5572509765625,-0.0,34.930641174316406,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5102153420448303,0.050000000745058,0.0461808666586875,297.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5102153420448303,0.050000000745058,0.0486306734383106,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5102153420448303,0.050000000745058,0.0359184518456459,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5102153420448303,0.050000000745058,0.0486306734383106,297.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5102153420448303,0.050000000745058,0.2306829839944839,290.24273681640625,291.1499938964844,287.083251953125,284.9588623046875,293.7267150878906,298.2040710449219,290.4654235839844,1.0,0.169379249215126,0.7051681280136108,0.7051681280136108,0.993441879749298,1.0,-0.4920675158500671,0.2035418301820755,0.2885257005691528,0.0491653122007846,0.0,0.0,0.0,33.63703918457031,60.0,1377.5572509765625,-0.0,34.930641174316406,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473388671875,0.5013216137886047,0.050000000745058,0.0463018715381622,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473388671875,0.5013216137886047,0.050000000745058,0.0487580969929695,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473388671875,0.5013216137886047,0.050000000745058,0.0360125638544559,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473388671875,0.5013216137886047,0.050000000745058,0.0487580969929695,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473388671875,0.5013216137886047,0.050000000745058,0.23128741979599,290.681884765625,291.1499938964844,287.1777038574219,285.0208435058594,293.4346008300781,298.2370300292969,290.8392639160156,1.0,0.1754860430955886,0.8739067912101746,0.8739067912101746,0.9909396171569824,1.0,-0.4933570921421051,0.2153287380933761,0.2780283689498901,0.06059280782938,0.0,0.0,0.0,36.87517166137695,60.0,1053.1318359375,-0.0,37.771484375,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139404296875,0.4959750473499298,0.050000000745058,0.0463846065104007,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139404296875,0.4959750473499298,0.050000000745058,0.0488452240824699,298.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139404296875,0.4959750473499298,0.050000000745058,0.0360769182443618,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139404296875,0.4959750473499298,0.050000000745058,0.0488452240824699,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139404296875,0.4959750473499298,0.050000000745058,0.2317007184028625,290.9435119628906,291.1499938964844,287.2488098144531,285.0674133300781,293.39404296875,298.24334716796875,291.0892333984375,1.0,0.1795336902141571,1.0,1.0,0.9890697598457336,1.0,-0.4942387342453003,0.2181543409824371,0.2760843932628631,0.0631937161087989,0.0,0.0,0.0,39.088565826416016,60.0,905.17333984375,-0.0,39.723270416259766,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.4862412512302398,0.050000000745058,0.0465533584356308,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.4862412512302398,0.050000000745058,0.0490229278802871,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.4862412512302398,0.050000000745058,0.0362081676721572,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.4862412512302398,0.050000000745058,0.0490229278802871,297.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.4862412512302398,0.050000000745058,0.2325436621904373,291.5007019042969,290.6499938964844,287.4167175292969,285.1768493652344,293.4618530273437,298.25604248046875,291.6286315917969,1.0,0.1874984055757522,1.0,1.0,0.9891621470451356,1.0,-0.4960369169712066,0.2190262824296951,0.2770106196403503,0.0636276230216026,0.0,0.0,0.0,43.60240173339844,48.0,698.4179077148438,-0.0,43.72607803344727,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.4862412512302398,0.050000000745058,0.0465533584356308,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.4862412512302398,0.050000000745058,0.0490229278802871,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.4862412512302398,0.050000000745058,0.0362081676721572,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.4862412512302398,0.050000000745058,0.0490229278802871,297.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4748840332031,0.4862412512302398,0.050000000745058,0.2325436621904373,291.5007019042969,290.6499938964844,287.4167175292969,285.1768493652344,293.4618530273437,298.25604248046875,291.6286315917969,1.0,0.1874984055757522,1.0,1.0,0.9891621470451356,1.0,-0.4960369169712066,0.2190262824296951,0.2770106196403503,0.0636276230216026,0.0,0.0,0.0,43.60240173339844,48.0,698.4179077148438,-0.0,43.72607803344727,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95294189453125,0.4839484095573425,0.050000000745058,0.0465955212712287,297.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.95294189453125,0.4839484095573425,0.050000000745058,0.0490673258900642,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95294189453125,0.4839484095573425,0.050000000745058,0.0362409614026546,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.95294189453125,0.4839484095573425,0.050000000745058,0.0490673258900642,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.95294189453125,0.4839484095573425,0.050000000745058,0.2327542752027511,291.9742431640625,290.1499938964844,287.5867004394531,285.28692626953125,293.5470275878906,298.2735900878906,292.0783386230469,1.0,0.1889461874961853,1.0,1.0,0.9892545342445374,1.0,-0.4964865148067474,0.2192149758338928,0.2772715389728546,0.0637115910649299,0.0,0.0,0.0,44.73023223876953,36.0,558.2037963867188,-0.0,44.73063278198242,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95294189453125,0.4839484095573425,0.050000000745058,0.0465955212712287,297.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.95294189453125,0.4839484095573425,0.050000000745058,0.0490673258900642,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95294189453125,0.4839484095573425,0.050000000745058,0.0362409614026546,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.95294189453125,0.4839484095573425,0.050000000745058,0.0490673258900642,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.95294189453125,0.4839484095573425,0.050000000745058,0.2327542752027511,291.9742431640625,290.1499938964844,287.5867004394531,285.28692626953125,293.5470275878906,298.2735900878906,292.0783386230469,1.0,0.1889461874961853,1.0,1.0,0.9892545342445374,1.0,-0.4964865148067474,0.2192149758338928,0.2772715389728546,0.0637115910649299,0.0,0.0,0.0,44.73023223876953,36.0,558.2037963867188,-0.0,44.73063278198242,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566772460937,0.4851700663566589,0.050000000745058,0.0465729869902133,297.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566772460937,0.4851700663566589,0.050000000745058,0.0490435995161533,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566772460937,0.4851700663566589,0.050000000745058,0.0362234339118003,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566772460937,0.4851700663566589,0.050000000745058,0.0490435995161533,297.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566772460937,0.4851700663566589,0.050000000745058,0.232641726732254,292.1758117675781,290.1499938964844,287.6723937988281,285.3421325683594,293.5904235839844,298.2837219238281,292.2693176269531,1.0,0.1877487599849701,1.0,1.0,0.9893007278442384,1.0,-0.4962466061115265,0.2191116362810135,0.2771349549293518,0.0636680424213409,0.0,0.0,0.0,44.127559661865234,36.0,500.8587646484375,-0.0,44.19362258911133,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3398132324219,0.4876807034015655,0.050000000745058,0.0465272143483161,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3398132324219,0.4876807034015655,0.050000000745058,0.0489953979849815,298.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3398132324219,0.4876807034015655,0.050000000745058,0.0361878350377082,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3398132324219,0.4876807034015655,0.050000000745058,0.0489953979849815,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3398132324219,0.4876807034015655,0.050000000745058,0.2324130833148956,292.35699462890625,289.6499938964844,287.7585144042969,285.3973999023437,293.63385009765625,298.2944641113281,292.4412841796875,1.0,0.1854684799909591,1.0,1.0,0.9874474406242372,1.0,-0.4957588911056518,0.2189293354749679,0.2768295407295227,0.0636056363582611,0.0,0.0,0.0,42.90325927734375,25.0,450.6833190917969,-0.0,43.10425567626953,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5673217773437,0.4929900765419006,0.050000000745058,0.0464340932667255,297.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5673217773437,0.4929900765419006,0.050000000745058,0.0488973371684551,298.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5673217773437,0.4929900765419006,0.050000000745058,0.0361154042184352,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5673217773437,0.4929900765419006,0.050000000745058,0.0488973371684551,297.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5673217773437,0.4929900765419006,0.050000000745058,0.2319479137659073,292.58221435546875,289.6499938964844,287.88043212890625,285.4752502441406,293.6953430175781,298.31036376953125,292.6554260253906,1.0,0.1808830350637436,1.0,1.0,0.9848378300666808,1.0,-0.4947667717933655,0.2185457348823547,0.2762210369110107,0.0634649917483329,0.0,0.0,0.0,40.41240692138672,25.0,390.6883544921875,-0.0,40.894317626953125,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6536865234375,0.4958710074424743,0.050000000745058,0.0463862903416156,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6536865234375,0.4958710074424743,0.050000000745058,0.048846997320652,298.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6536865234375,0.4958710074424743,0.050000000745058,0.0360782258212566,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6536865234375,0.4958710074424743,0.050000000745058,0.048846997320652,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6536865234375,0.4958710074424743,0.050000000745058,0.2317091226577758,292.6677551269531,289.1499938964844,287.931884765625,285.50799560546875,293.7213439941406,298.3172302246094,292.73687744140625,1.0,0.1784970909357071,1.0,1.0,0.9837408661842346,1.0,-0.4942573308944702,0.2183452695608139,0.2759120762348175,0.0633892938494682,0.0,0.0,0.0,39.1338005065918,25.0,368.788330078125,-0.0,39.76323318481445,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8074951171875,0.5002796649932861,0.1802193373441696,0.046317383646965,297.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8074951171875,0.5002796649932861,0.050000000745058,0.0487744361162185,298.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8074951171875,0.5002796649932861,0.050000000745058,0.0360246337950229,297.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8074951171875,0.5002796649932861,0.050000000745058,0.0487744361162185,297.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8074951171875,0.5002796649932861,0.050000000745058,0.2313649356365203,292.8200988769531,289.1499938964844,288.0316772460937,285.5712585449219,293.77197265625,298.33074951171875,292.88232421875,1.0,0.1752725690603256,1.0,1.0,0.9816195368766784,1.0,-0.4935229420661926,0.2180655598640442,0.2754573822021484,0.0632873326539993,0.0,0.0,0.0,37.29068756103516,25.0,331.3636474609375,-0.0,38.136756896972656,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9534606933594,0.785976767539978,0.1843530684709549,0.1471141278743744,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9216003417969,0.5205477476119995,0.050000000745058,0.0485058836638927,298.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9216003417969,0.5205477476119995,0.050000000745058,0.0358262807130813,297.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9216003417969,0.5205477476119995,0.050000000745058,0.0485058836638927,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9216003417969,0.5205477476119995,0.050000000745058,0.2300910204648971,292.941162109375,288.6499938964844,288.10650634765625,285.61846923828125,293.83172607421875,298.3263854980469,293.00909423828125,1.0,0.1747670024633407,1.0,1.0,0.9800342917442322,1.0,-0.6120281219482422,0.2681944668292999,0.3438336551189422,0.0869593173265457,0.0,0.0,0.0,31.51612091064453,28.0,343.65826416015625,-0.0,45.83654022216797,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.275390625,0.8641862273216248,0.190836101770401,0.1702558100223541,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2420959472656,0.5511228442192078,0.050000000745058,0.0482334867119789,298.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2696228027344,0.8340962529182434,0.1709107756614685,0.1185981705784797,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2420959472656,0.5511228442192078,0.050000000745058,0.0482334867119789,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2420959472656,0.5511228442192078,0.050000000745058,0.228798896074295,293.2669982910156,288.1499938964844,288.2821044921875,285.72857666015625,293.8636169433594,298.2310791015625,293.3082580566406,1.0,0.1763726472854614,1.0,1.0,0.8989638090133667,1.0,-0.7369751334190369,0.3231647908687591,0.4138103723526001,0.1179876625537872,0.0,0.0,0.0,25.8635482788086,25.0,320.6376037597656,-0.0,55.15191268920898,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.275390625,0.8641862273216248,0.190836101770401,0.1702558100223541,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2420959472656,0.5511228442192078,0.050000000745058,0.0482334867119789,298.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2696228027344,0.8340962529182434,0.1709107756614685,0.1185981705784797,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2420959472656,0.5511228442192078,0.050000000745058,0.0482334867119789,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2420959472656,0.5511228442192078,0.050000000745058,0.228798896074295,293.2669982910156,288.1499938964844,288.2821044921875,285.72857666015625,293.8636169433594,298.2310791015625,293.3082580566406,1.0,0.1763726472854614,1.0,1.0,0.8989638090133667,1.0,-0.7369751334190369,0.3231647908687591,0.4138103723526001,0.1179876625537872,0.0,0.0,0.0,25.8635482788086,25.0,320.6376037597656,-0.0,55.15191268920898,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.460693359375,0.8884518146514893,0.2024564892053604,0.1797945946455001,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44189453125,0.5572118759155273,0.050000000745058,0.0481905527412891,298.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4598999023437,0.8530779480934143,0.1785707771778106,0.1238719597458839,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44189453125,0.5572118759155273,0.050000000745058,0.0481905527412891,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.44189453125,0.5574914813041687,0.1503730863332748,0.2288719564676284,293.4559020996094,287.6499938964844,288.4584655761719,285.8381042480469,293.83917236328125,298.1522827148437,293.4792785644531,1.0,0.1763505637645721,1.0,1.0,0.8178932666778564,1.0,-0.7547174096107483,0.3357571959495544,0.4189601838588714,0.1270091235637664,0.0,0.0,0.0,24.962486267089844,43.0,220.89833068847656,-0.0,56.45867156982422,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.460693359375,0.8884518146514893,0.2024564892053604,0.1797945946455001,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44189453125,0.5572118759155273,0.050000000745058,0.0481905527412891,298.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4598999023437,0.8530779480934143,0.1785707771778106,0.1238719597458839,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44189453125,0.5572118759155273,0.050000000745058,0.0481905527412891,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.44189453125,0.5574914813041687,0.1503730863332748,0.2288719564676284,293.4559020996094,287.6499938964844,288.4584655761719,285.8381042480469,293.83917236328125,298.1522827148437,293.4792785644531,1.0,0.1763505637645721,1.0,1.0,0.8178932666778564,1.0,-0.7547174096107483,0.3357571959495544,0.4189601838588714,0.1270091235637664,0.0,0.0,0.0,24.962486267089844,43.0,220.89833068847656,-0.0,56.45867156982422,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5338439941406,0.8839172720909119,0.2128424942493438,0.0949447080492973,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5194702148437,0.6930016279220581,0.050000000745058,0.0476463548839092,298.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.53387451171875,0.8839172720909119,0.1854023039340973,0.0738458856940269,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5194702148437,0.6930016279220581,0.050000000745058,0.0476463548839092,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5366516113281,0.9416562914848328,0.1537840068340301,0.5636606216430664,293.53839111328125,287.6499938964844,288.5468444824219,285.8925476074219,293.8001708984375,298.07794189453125,293.5576171875,1.0,0.1844469159841537,1.0,1.0,0.7773579955101013,1.0,-0.9933276176452636,0.4461835026741028,0.5471441149711609,0.1913647651672363,0.0,0.0,0.0,14.000381469726562,43.0,188.0491180419922,-0.0,79.28858947753906,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5962829589844,0.9006552696228027,0.2230299413204193,0.1066962331533432,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.58612060546875,0.678019642829895,0.050000000745058,0.047674935311079,298.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5962829589844,0.9006552696228027,0.1923357546329498,0.0829859599471092,297.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.58612060546875,0.678019642829895,0.050000000745058,0.047674935311079,297.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967712402344,0.9264791011810304,0.1564704328775406,0.5750458240509033,293.5977478027344,287.1499938964844,288.6352844238281,285.9467468261719,293.6853942871094,298.1864318847656,293.60577392578125,1.0,0.1921439915895462,1.0,1.0,0.6668841242790222,1.0,-1.0321534872055054,0.4901301860809326,0.542023241519928,0.2273192107677459,0.0,0.0,0.0,15.242462158203123,63.0,128.5096435546875,-0.0,89.18220520019531,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.52685546875,0.9057735800743104,0.2351512461900711,0.1105223968625068,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5245361328125,0.9524336457252502,0.1449009031057357,0.1328332424163818,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.52685546875,0.9057735800743104,0.200891375541687,0.0859618633985519,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5482482910156,0.6735431551933289,0.1392886936664581,0.0476839654147625,297.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5267333984375,0.9085550904273988,0.1607889682054519,0.5567908883094788,293.5213928222656,287.1499938964844,288.7599182128906,286.0226135253906,292.8894348144531,298.2677001953125,293.4783630371094,1.0,0.2069359719753265,1.0,1.0,0.5113257765769958,1.0,-1.120610594749451,0.6444655060768127,0.4761451184749603,0.3637190759181976,0.0,0.0,0.0,16.73113250732422,63.0,-217.9263916015625,-0.0,111.82743072509766,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3757629394531,0.9024971127510072,0.2398023158311844,0.1080706715583801,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.966596245765686,0.1453213393688202,0.1368998438119888,298.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3757629394531,0.9024971127510072,0.2042196691036224,0.0840549692511558,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3871459960937,0.8774087429046631,0.1407757699489593,0.1048086434602737,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3757629394531,0.9024971127510072,0.1626671552658081,0.5398353934288025,293.3627014160156,286.6499938964844,288.81231689453125,286.0543212890625,292.288330078125,298.2644348144531,293.2852478027344,1.0,0.2144550532102584,1.0,1.0,0.4459362924098968,1.0,-1.1681753396987915,0.7516046166419983,0.4165706932544708,0.4610470533370971,0.0,0.0,0.0,17.290849685668945,83.0,-498.4541931152344,-0.0,124.98528289794922,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8130187988281,0.9119177460670472,0.24761463701725,0.1150534451007843,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.80206298828125,0.9587339162826538,0.146120086312294,0.1382696032524109,298.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8130187988281,0.9119177460670472,0.209784060716629,0.0894860178232193,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8052062988281,0.9450339078903198,0.1409514993429184,0.1329203099012375,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8130187988281,0.9119177460670472,0.1657505333423614,0.574715793132782,292.7860717773437,286.6499938964844,288.9103088378906,286.11334228515625,290.9997253417969,298.22088623046875,292.6543273925781,1.0,0.2302881181240081,1.0,1.0,0.3235980868339538,1.0,-1.2606348991394043,0.9909113645553588,0.2697235643863678,0.6811012029647827,0.0,0.0,0.0,19.22348022460937,83.0,-1134.7342529296875,-0.0,155.21090698242188,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1603698730469,0.9177000522613524,0.2525645792484283,0.1193309724330902,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1506042480469,0.9532521963119508,0.1464989930391311,0.1387982666492462,298.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1603698730469,0.9177000522613524,0.2131829857826233,0.0928129777312278,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539611816406,0.939699411392212,0.1405872255563736,0.133580133318901,297.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.9402323961257936,0.1671463698148727,0.6345864534378052,292.1273498535156,286.1499938964844,288.9892272949219,286.1605834960937,290.14422607421875,298.17205810546875,291.9859313964844,1.0,0.2447672039270401,1.0,1.0,0.2249884903430938,1.0,-1.3464174270629885,1.1863950490951538,0.160022348165512,0.8583549857139587,0.0,0.0,0.0,20.9826889038086,103.0,-1547.743896484375,-0.0,186.601303100586,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95050048828125,0.9670422077178956,0.2592466175556183,0.165603831410408,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578857421875,0.8895732760429382,0.1458890289068222,0.1388138234615326,297.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95050048828125,0.9670422077178956,0.2169540524482727,0.1288029849529266,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.8752347826957703,0.138808786869049,0.1323522925376892,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95538330078125,0.9329155087471008,0.1659348756074905,0.7497501373291016,290.9422607421875,286.1462097167969,289.16583251953125,286.2652893066406,289.63800048828125,298.10186767578125,290.87567138671875,1.0,0.2818118035793304,1.0,1.0,0.134993091225624,1.0,-1.544492483139038,1.4684451818466189,0.076047308743,1.0985523462295532,0.0,0.0,0.0,28.00815391540528,123.0,-1415.3458251953125,-0.0,289.87127685546875,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95050048828125,0.9670422077178956,0.2592466175556183,0.165603831410408,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578857421875,0.8895732760429382,0.1458890289068222,0.1388138234615326,297.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95050048828125,0.9670422077178956,0.2169540524482727,0.1288029849529266,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.8752347826957703,0.138808786869049,0.1323522925376892,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95538330078125,0.9329155087471008,0.1659348756074905,0.7497501373291016,290.9422607421875,286.1462097167969,289.16583251953125,286.2652893066406,289.63800048828125,298.10186767578125,290.87567138671875,1.0,0.2818118035793304,1.0,1.0,0.134993091225624,1.0,-1.544492483139038,1.4684451818466189,0.076047308743,1.0985523462295532,0.0,0.0,0.0,28.00815391540528,123.0,-1415.3458251953125,-0.0,289.87127685546875,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18218994140625,0.9513810276985168,0.2536392509937286,0.2309586256742477,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.19952392578125,0.7837124466896057,0.1441907435655594,0.1379523128271103,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864929199219,0.8900443315505981,0.2122985273599624,0.1500464677810669,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016296386719,0.7697684168815613,0.1365179866552353,0.1308434456586837,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949768066406,0.8171202540397644,0.1631264388561248,0.7406166791915894,290.1835632324219,286.1092529296875,289.31982421875,286.3554382324219,289.3208312988281,297.9435729980469,290.1408996582031,1.0,0.3159498870372772,1.0,1.0,0.0562480427324771,1.0,-1.679499864578247,1.6783663034439087,0.0011336358729749,1.280178427696228,0.0,0.0,0.0,42.68100357055664,123.0,-1166.973876953125,-0.0,389.7167053222656,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.9096238613128662,0.2525252103805542,0.2300559133291244,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.754395067691803,0.1438358277082443,0.1378938853740692,297.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.8560311198234558,0.2116879522800445,0.1496999859809875,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1323547363281,0.7416561245918274,0.1361003965139389,0.1307149678468704,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12701416015625,0.7861249446868896,0.1626394093036651,0.7396866679191589,290.1181640625,286.1039733886719,289.341796875,286.3681945800781,289.3388061523437,297.9177551269531,290.0842590332031,1.0,0.319890022277832,1.0,1.0,0.0449976995587348,1.0,-1.6660131216049194,1.6655994653701782,0.0004136439238209,1.2703194618225098,0.0,0.0,0.0,47.98160934448242,126.0,-1081.128173828125,-0.0,399.7941284179688,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94781494140625,0.842068612575531,0.2500257790088653,0.22714464366436,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543151855469,0.7026590704917908,0.1425676941871643,0.1372681111097335,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9494323730469,0.7963649034500122,0.2100192606449127,0.1485565453767776,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9552001953125,0.6889264583587646,0.1346075981855392,0.1298514157533645,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9525451660156,0.7307996153831482,0.1609043478965759,0.7343960404396057,289.9480285644531,286.0829162597656,289.429443359375,286.4189147949219,289.4235534667969,297.8446960449219,289.9298095703125,1.0,0.3332888185977936,1.0,1.0,0.0,1.0,-1.6530009508132937,1.6529977321624756,3.1840547762840288e-06,1.2606167793273926,0.0,0.0,0.0,62.67130661010742,126.0,-761.9804077148438,-0.0,433.9298400878906,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8515014648437,0.8080429434776306,0.2496817260980606,0.2263718992471695,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553466796875,0.6705736517906189,0.1415429562330246,0.1366658806800842,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8524780273437,0.7618871331214905,0.2092813998460769,0.1480814814567566,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558959960937,0.6573945879936218,0.1333720982074737,0.1290442049503326,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85430908203125,0.6993181109428406,0.159496784210205,0.7296375036239624,289.8516540527344,286.0619506835937,289.5168762207031,286.4690856933594,289.51092529296875,297.79913330078125,289.8409729003906,1.0,0.3444088399410248,1.0,1.0,0.0,1.0,-1.6440917253494265,1.6440895795822144,2.188495955124381e-06,1.25357985496521,0.0,0.0,0.0,74.81369018554688,114.0,-512.8109741210938,-0.0,462.815673828125,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7800598144531,0.7797351479530334,0.2524053156375885,0.2283933013677597,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78045654296875,0.6440070867538452,0.1403665840625763,0.1358225345611572,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7801513671875,0.7353041172027588,0.2096811980009079,0.1483491361141204,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.780517578125,0.6316547989845276,0.1317673027515411,0.1277984231710434,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78033447265625,0.6695600152015686,0.1577501595020294,0.7227952480316162,289.7800598144531,286.02020263671875,289.6907958984375,286.5677490234375,289.68487548828125,297.7508239746094,289.7794189453125,1.0,0.3562979102134704,1.0,1.0,0.0,1.0,-1.636109709739685,1.6361075639724731,2.16822445509024e-06,1.2472476959228516,0.0,0.0,0.0,88.57530212402344,102.0,-183.13107299804688,-0.0,496.4495239257813,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
